time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161640,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.7628479003906,288.0609436035156,291.0964660644531,288.7503967285156,285.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.920564484838484e-14,1.5593545686706648e-17,4.9190052665891784e-14,-2.630398286337932e-12,0.0,0.0,0.0,0.0,60.0,0.0690860226750373,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.759033203125,288.05718994140625,291.0964660644531,288.7503967285156,285.2231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.920564484838484e-14,1.5593545686706648e-17,4.9190052665891784e-14,-2.630398286337932e-12,0.0,0.0,0.0,0.0,60.0,0.0669954121112823,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.7558288574219,288.0540771484375,291.0964660644531,288.7503967285156,285.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.497513388023343e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.0649591833353042,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.7514953613281,288.0498352050781,291.0964660644531,288.7503967285156,285.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.497513388023343e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.0610021091997623,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.7514953613281,288.0498352050781,291.0964660644531,288.7503967285156,285.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.497513388023343e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.0610021091997623,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,5.116871553204061e-13,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,5.388330840544464e-13,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,3.979800972282732e-13,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,5.388316745916222e-13,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,2.5559710598033188e-12,285.8002319335937,294.1499938964844,288.75,288.0483703613281,291.0964660644531,288.7503967285156,285.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.6063003751713998e-12,1.2933814255852617e-17,-2.6063133855974696e-12,1.7065823580686425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0573081523180007,-0.0,-2.0267154052839512e-24,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,5.116871553204061e-13,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,5.388330840544464e-13,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,3.979800972282732e-13,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,5.388316745916222e-13,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,2.5559710598033188e-12,285.8002319335937,294.1499938964844,288.75,288.0483703613281,291.0964660644531,288.7503967285156,285.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.6063003751713998e-12,1.2933814255852617e-17,-2.6063133855974696e-12,1.7065823580686425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0573081523180007,-0.0,-2.0267154052839512e-24,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,-2.5584357766020305e-13,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,-2.694165420272232e-13,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,-1.989900486141366e-13,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,-2.694158372958111e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,-1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.7506103515625,288.0489501953125,291.0964660644531,288.7503967285156,285.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.816024106608306e-12,-1.5148869933010388e-17,2.816039285438721e-12,-3.6044552759184608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0538709163665771,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,-2.5584357766020305e-13,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,-2.694165420272232e-13,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,-1.989900486141366e-13,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,-2.694158372958111e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,-1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.7506103515625,288.0489501953125,291.0964660644531,288.7503967285156,285.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.816024106608306e-12,-1.5148869933010388e-17,2.816039285438721e-12,-3.6044552759184608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0538709163665771,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.75250244140625,288.0508117675781,291.0964660644531,288.7503967285156,285.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.920564484838484e-14,1.5593547341067873e-17,4.9190052665891784e-14,-2.630398286337932e-12,0.0,0.0,0.0,0.0,60.0,0.0506657436490058,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.75250244140625,288.0508117675781,291.0964660644531,288.7503967285156,285.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.920564484838484e-14,1.5593547341067873e-17,4.9190052665891784e-14,-2.630398286337932e-12,0.0,0.0,0.0,0.0,60.0,0.0506657436490058,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.75396728515625,288.05224609375,291.0964660644531,288.7503967285156,285.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.920564484838484e-14,1.5593547341067873e-17,4.9190052665891784e-14,-2.630398286337932e-12,0.0,0.0,0.0,0.0,60.0,0.0491639412939548,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.7558288574219,288.0540466308594,291.0964660644531,288.7503967285156,285.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.920564484838484e-14,1.5593548995429098e-17,4.9190052665891784e-14,-2.630398286337932e-12,0.0,0.0,0.0,0.0,60.0,0.0477010682225227,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.7606811523437,288.0588073730469,291.0964660644531,288.7503967285156,285.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.760367021764632e-12,-1.4530454817814722e-17,2.7603815500737428e-12,-5.285931848481029e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0448581911623477,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.7606811523437,288.0588073730469,291.0964660644531,288.7503967285156,285.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.760367021764632e-12,-1.4530454817814722e-17,2.7603815500737428e-12,-5.285931848481029e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0448581911623477,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.7672119140625,288.0652160644531,291.0964660644531,288.7503967285156,285.2265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.920564484838484e-14,1.5593547341067873e-17,4.9190052665891784e-14,-2.630398286337932e-12,0.0,0.0,0.0,0.0,60.0,0.0421909391880035,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.7672119140625,288.0652160644531,291.0964660644531,288.7503967285156,285.2265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.920564484838484e-14,1.5593547341067873e-17,4.9190052665891784e-14,-2.630398286337932e-12,0.0,0.0,0.0,0.0,60.0,0.0421909391880035,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.7713317871094,288.0692443847656,291.0964660644531,288.7503967285156,285.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.4975135534594654e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.0408920496702194,-0.0,-1.5707449131479255e-34,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.77557373046875,288.0733947753906,291.0964660644531,288.7503967285156,285.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.4975135534594654e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.0396931879222393,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.78582763671875,288.0834655761719,291.0964660644531,288.7503967285156,285.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,2.5506432903277254e-12,1.23154024493794e-17,-2.550655650232492e-12,3.388058930631211e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0373265631496906,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.78582763671875,288.0834655761719,291.0964660644531,288.7503967285156,285.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,2.5506432903277254e-12,1.23154024493794e-17,-2.550655650232492e-12,3.388058930631211e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0373265631496906,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.791748046875,288.0892639160156,291.0964660644531,288.7503967285156,285.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.4975135534594654e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.0362246371805667,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.7981872558594,288.0955505371094,291.0964660644531,288.7503967285156,285.22760009765625,0.0,0.0,0.0,0.0,1.0,1.0,2.5506432903277254e-12,1.2315403276560009e-17,-2.550655650232492e-12,3.388058930631211e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.035137090831995,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.8127136230469,288.1097717285156,291.0964660644531,288.7503967285156,285.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.497513718895588e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.0330382101237773,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.8127136230469,288.1097717285156,291.0964660644531,288.7503967285156,285.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.497513718895588e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.0330382101237773,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.8295288085937,288.12628173828125,291.0964660644531,288.7503967285156,285.2281799316406,0.0,0.0,0.0,0.0,1.0,1.0,2.6063003751713998e-12,1.2933816737394456e-17,-2.6063133855974696e-12,1.7065823580686425e-12,0.0,0.0,0.0,0.0,60.0,0.0310560800135135,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.8295288085937,288.12628173828125,291.0964660644531,288.7503967285156,285.2281799316406,0.0,0.0,0.0,0.0,1.0,1.0,2.6063003751713998e-12,1.2933816737394456e-17,-2.6063133855974696e-12,1.7065823580686425e-12,0.0,0.0,0.0,0.0,60.0,0.0310560800135135,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.84881591796875,288.1451721191406,291.0964660644531,288.7503967285156,285.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.920564484838484e-14,1.5593548995429098e-17,4.9190052665891784e-14,-2.630398286337932e-12,0.0,0.0,0.0,0.0,60.0,0.0291985478252172,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.84881591796875,288.1451721191406,291.0964660644531,288.7503967285156,285.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.920564484838484e-14,1.5593548995429098e-17,4.9190052665891784e-14,-2.630398286337932e-12,0.0,0.0,0.0,0.0,60.0,0.0291985478252172,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.8706970214844,288.1665954589844,291.0964660644531,288.7503967285156,285.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.760367021764632e-12,-1.4530453163453497e-17,2.7603815500737428e-12,-5.285931848481029e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.027450043708086,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.8706970214844,288.1665954589844,291.0964660644531,288.7503967285156,285.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.760367021764632e-12,-1.4530453163453497e-17,2.7603815500737428e-12,-5.285931848481029e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.027450043708086,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,-2.5584357766020305e-13,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,-2.694165420272232e-13,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,-1.989900486141366e-13,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,-2.694158372958111e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,-1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.88262939453125,288.17828369140625,291.0964660644531,288.7503967285156,285.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.816024106608306e-12,-1.5148866624287938e-17,2.816039285438721e-12,-3.6044552759184608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.026625957340002,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.8952331542969,288.1906433105469,291.0964660644531,288.7503967285156,285.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.497513718895588e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.0258232913911342,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.9226379394531,288.2174987792969,291.0964660644531,288.7503967285156,285.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.5506432903277254e-12,1.2315404103740624e-17,-2.550655650232492e-12,3.388058930631211e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0242631509900093,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.9226379394531,288.2174987792969,291.0964660644531,288.7503967285156,285.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.5506432903277254e-12,1.2315404103740624e-17,-2.550655650232492e-12,3.388058930631211e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0242631509900093,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.9529724121094,288.2472229003906,291.0964660644531,288.7503967285156,285.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.497513718895588e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0228206273168325,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.9529724121094,288.2472229003906,291.0964660644531,288.7503967285156,285.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.497513718895588e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0228206273168325,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.97265625,288.2664794921875,291.0964660644531,288.7503967285156,285.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,2.5506432903277254e-12,1.2315404930921237e-17,-2.550655650232492e-12,3.388058930631211e-12,0.0,0.0,0.0,0.0,60.0,0.0220091678202152,-0.0,-2.6963352239889245e-35,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.9864196777344,288.27996826171875,291.0964660644531,288.7503967285156,285.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,2.5506432903277254e-12,1.2315404930921237e-17,-2.550655650232492e-12,3.388058930631211e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0214682407677173,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,289.0230407714844,288.3158569335937,291.0964660644531,288.7503967285156,285.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.760367021764632e-12,-1.4530451509092272e-17,2.7603815500737428e-12,-5.285931848481029e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0201682578772306,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
