time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164040,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,289.0230407714844,288.3158569335937,291.0964660644531,288.7503967285156,285.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.760367021764632e-12,-1.4530451509092272e-17,2.7603815500737428e-12,-5.285931848481029e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0201682578772306,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,289.0426025390625,288.33502197265625,291.0964660644531,288.7503967285156,285.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.760367021764632e-12,-1.4530451509092272e-17,2.7603815500737428e-12,-5.285931848481029e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0195568893104791,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,289.0630187988281,288.35504150390625,291.0964660644531,288.7503967285156,285.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.920564484838484e-14,1.5593550649790323e-17,4.9190052665891784e-14,-2.630398286337932e-12,0.0,0.0,0.0,0.0,60.0,0.0189619697630405,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,289.1064758300781,288.3976135253906,291.0964660644531,288.7503967285156,285.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.4975138843317104e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.0178101137280464,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,289.1064758300781,288.3976135253906,291.0964660644531,288.7503967285156,285.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.4975138843317104e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.0178101137280464,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,289.1535339355469,288.4436950683594,291.0964660644531,288.7503967285156,285.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.4975138843317104e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.0167326238006353,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,289.1535339355469,288.4436950683594,291.0964660644531,288.7503967285156,285.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.4975138843317104e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.0167326238006353,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,289.2043151855469,288.4934387207031,291.0964660644531,288.7503967285156,285.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.4975138843317104e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.0157213453203439,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,289.2043151855469,288.4934387207031,291.0964660644531,288.7503967285156,285.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.4975138843317104e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.0157213453203439,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,289.2589111328125,288.5469665527344,291.0964660644531,288.7503967285156,285.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.4975138843317104e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.0147713217884302,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,289.2589111328125,288.5469665527344,291.0964660644531,288.7503967285156,285.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.4975138843317104e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.0147713217884302,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,289.2877197265625,288.5751647949219,291.0964660644531,288.7503967285156,285.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,2.4949859886436165e-12,1.1696993124448016e-17,-2.49499769802708e-12,5.069535503193778e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0143248485401272,-0.0,-2.1019476964872256e-44,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,-2.5584357766020305e-13,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,-2.694165420272232e-13,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,-1.989900486141366e-13,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,-2.694158372958111e-13,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,-1.2779855299016596e-12,285.8002319335937,294.1499938964844,289.3175354003906,288.6043701171875,291.0964660644531,288.7503967285156,285.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1617724158071866e-13,1.3738312748828828e-17,2.161634993181824e-13,2.414031648190207e-12,0.0,0.0,0.0,0.0,60.0,0.0138900820165872,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,289.3802490234375,288.6658020019531,291.0964660644531,288.7503967285156,285.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.4975138843317104e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.0130448276177048,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,289.3802490234375,288.6658020019531,291.0964660644531,288.7503967285156,285.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.4975138843317104e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.0130448276177048,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,289.4472045898437,288.7314147949219,291.0964660644531,288.7503967285156,285.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.760367021764632e-12,-1.4530451509092272e-17,2.7603815500737428e-12,-5.285931848481029e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0122558642178773,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,289.4472045898437,288.7314147949219,291.0964660644531,288.7503967285156,285.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.760367021764632e-12,-1.4530451509092272e-17,2.7603815500737428e-12,-5.285931848481029e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0122558642178773,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,289.4952087402344,288.7784423828125,291.0964660644531,288.7503967285156,285.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.760367021764632e-12,-1.4530451509092272e-17,2.7603815500737428e-12,-5.285931848481029e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0117515586316585,-0.0,-3.424158794703927e-35,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,289.5185241699219,288.80126953125,291.0964660644531,288.7503967285156,285.2309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.920564484838484e-14,1.5593552304151548e-17,4.9190052665891784e-14,-2.630398286337932e-12,0.0,0.0,0.0,0.0,60.0,0.0115142557770013,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,289.5943298339844,288.87554931640625,291.0964660644531,288.7503967285156,285.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.920564484838484e-14,1.5593552304151548e-17,4.9190052665891784e-14,-2.630398286337932e-12,0.0,0.0,0.0,0.0,60.0,0.0108206840232014,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,289.5943298339844,288.87554931640625,291.0964660644531,288.7503967285156,285.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.920564484838484e-14,1.5593552304151548e-17,4.9190052665891784e-14,-2.630398286337932e-12,0.0,0.0,0.0,0.0,60.0,0.0108206840232014,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,289.63397216796875,288.9143981933594,291.0964660644531,288.7503967285156,285.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.920564484838484e-14,1.5593552304151548e-17,4.9190052665891784e-14,-2.630398286337932e-12,0.0,0.0,0.0,0.0,60.0,0.0104928622022271,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,289.6747741699219,288.954345703125,291.0964660644531,288.7503967285156,285.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.4975138843317104e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.0101733468472957,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,289.75994873046875,289.0378112792969,291.0964660644531,288.7503967285156,285.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.4975138843317104e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.0095513453707098,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,289.75994873046875,289.0378112792969,291.0964660644531,288.7503967285156,285.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.4975138843317104e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.0095513453707098,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.050000000745058,2.5584357766020305e-13,298.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.050000000745058,2.694165420272232e-13,298.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.873779296875,0.0,0.050000000745058,1.989900486141366e-13,298.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.050000000745058,2.694158372958111e-13,298.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.050000000745058,1.2779855299016596e-12,285.8002319335937,290.2820129394531,289.8500061035156,289.12603759765625,291.0964660644531,288.7503967285156,285.2312927246094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,2.5506432903277254e-12,1.231540575810185e-17,-2.550655650232492e-12,3.388058930631211e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0089712431654334,-0.0,-5.066788513209878e-25,1.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.050000000745058,2.5584357766020305e-13,298.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.050000000745058,2.694165420272232e-13,298.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.873779296875,0.0,0.050000000745058,1.989900486141366e-13,298.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.050000000745058,2.694158372958111e-13,298.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.050000000745058,1.2779855299016596e-12,285.8002319335937,290.2820129394531,289.8500061035156,289.12603759765625,291.0964660644531,288.7503967285156,285.2312927246094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,2.5506432903277254e-12,1.231540575810185e-17,-2.550655650232492e-12,3.388058930631211e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0089712431654334,-0.0,-5.066788513209878e-25,1.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41864013671875,0.6320973634719849,0.050000000745058,0.0406436175107955,298.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.6320973634719849,0.050000000745058,0.0427997186779975,298.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42144775390625,0.6320973634719849,0.050000000745058,0.0316117256879806,298.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173889160156,0.6320973634719849,0.050000000745058,0.0427996963262558,298.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.6320973634719849,0.050000000745058,0.2030230909585952,285.3543395996094,290.22418212890625,289.8966369628906,289.1712646484375,295.4236145019531,296.5254211425781,285.4098205566406,1.0,0.1096967682242393,0.0814933404326438,0.0814933404326438,1.0,1.0,-0.4331440329551697,0.0004388662928249,0.4327051639556885,-0.1316405832767486,0.0,0.0,0.0,10.244685173034668,60.0,1323.37939453125,0.0,12.220609664916992,1.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9446105957031,0.6316224932670593,0.050000000745058,0.0452719517052173,298.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.944580078125,0.6316224932670593,0.050000000745058,0.047673549503088,298.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447326660156,0.6316224932670593,0.050000000745058,0.0352115221321582,298.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9445495605469,0.6316224932670593,0.050000000745058,0.0476735457777977,298.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.944580078125,0.6316224932670593,0.050000000745058,0.2261427789926529,286.03582763671875,290.1654663085937,289.9440002441406,289.2161865234375,295.98358154296875,298.48846435546875,286.7452697753906,1.0,0.1210854351520538,0.1629866808652877,0.1629866808652877,1.0,1.0,-0.4823033213615417,0.0165240950882434,0.4657792150974273,-0.1274807751178741,0.0,0.0,0.0,12.493090629577637,60.0,2683.5439453125,0.0,16.69123649597168,1.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030090332031,0.570927083492279,0.050000000745058,0.0456806048750877,298.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030090332031,0.570927083492279,0.050000000745058,0.0481038764119148,298.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030090332031,0.570927083492279,0.050000000745058,0.0355293601751327,298.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030090332031,0.570927083492279,0.050000000745058,0.0481038764119148,298.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030090332031,0.570927083492279,0.050000000745058,0.2281840741634369,288.3976135253906,290.04547119140625,290.0407409667969,289.30523681640625,296.0170288085937,298.5643920898437,288.8253479003906,1.0,0.1405865103006363,0.3259733617305755,0.3259733617305755,1.0,1.0,-0.4867361783981323,0.0614277683198452,0.4253084063529968,-0.0838850960135459,0.0,0.0,0.0,20.029390335083008,60.0,2616.591796875,0.0,23.1854305267334,1.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030090332031,0.570927083492279,0.050000000745058,0.0456806048750877,298.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030090332031,0.570927083492279,0.050000000745058,0.0481038764119148,298.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030090332031,0.570927083492279,0.050000000745058,0.0355293601751327,298.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030090332031,0.570927083492279,0.050000000745058,0.0481038764119148,298.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030090332031,0.570927083492279,0.050000000745058,0.2281840741634369,288.3976135253906,290.04547119140625,290.0407409667969,289.30523681640625,296.0170288085937,298.5643920898437,288.8253479003906,1.0,0.1405865103006363,0.3259733617305755,0.3259733617305755,1.0,1.0,-0.4867361783981323,0.0614277683198452,0.4253084063529968,-0.0838850960135459,0.0,0.0,0.0,20.029390335083008,60.0,2616.591796875,0.0,23.1854305267334,1.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1225280761719,0.5491952896118164,0.050000000745058,0.0458182655274868,298.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1225280761719,0.5491952896118164,0.050000000745058,0.0482488386332988,298.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1225280761719,0.5491952896118164,0.050000000745058,0.0356364287436008,298.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1225280761719,0.5491952896118164,0.050000000745058,0.0482488386332988,298.3125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1225280761719,0.5491952896118164,0.050000000745058,0.2288717180490493,289.1997375488281,289.9842529296875,290.0901184082031,289.3493347167969,296.0577087402344,298.60430908203125,289.57421875,1.0,0.1489742249250412,0.4074667096138,0.4074667096138,1.0,1.0,-0.4882035553455353,0.0995080694556236,0.388695478439331,-0.046334721148014,0.0,0.0,0.0,23.701562881469727,60.0,2387.184326171875,0.0,26.33210182189941,1.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8494873046875,0.5324286818504333,0.050000000745058,0.0459494739770889,298.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8494873046875,0.5324286818504333,0.050000000745058,0.0483870096504688,298.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8494873046875,0.5324286818504333,0.050000000745058,0.0357384793460369,298.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8494873046875,0.5324286818504333,0.050000000745058,0.0483870096504688,298.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8494873046875,0.5324286818504333,0.050000000745058,0.2295271456241607,289.9192199707031,289.9222717285156,290.1401062011719,289.3931884765625,296.0138854980469,298.60711669921875,290.2630920410156,1.0,0.156520590186119,0.525973379611969,0.525973379611969,0.9985312819480896,1.0,-0.4896011352539062,0.1549870073795318,0.3346141278743744,0.0085613299161195,0.0,0.0,0.0,27.217693328857425,60.0,2154.50927734375,0.0,29.35624313354492,1.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4981384277344,0.5197321176528931,0.050000000745058,0.0460713766515255,298.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4981384277344,0.5197321176528931,0.050000000745058,0.0485153757035732,298.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4981384277344,0.5197321176528931,0.050000000745058,0.035833291709423,298.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4981384277344,0.5197321176528931,0.050000000745058,0.0485153757035732,298.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4981384277344,0.5197321176528931,0.050000000745058,0.2301360666751861,290.56024169921875,289.8603820800781,290.19000244140625,289.4361267089844,295.41558837890625,298.5752258300781,290.8532409667969,1.0,0.1631933450698852,0.6428561210632324,0.6428561210632324,0.9970827102661132,1.0,-0.4909000396728515,0.1912230402231216,0.2996770143508911,0.0443258881568908,0.0,0.0,0.0,30.482080459594727,60.0,1823.2977294921875,-0.0,32.18415832519531,1.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.5096309781074524,0.050000000745058,0.0461883209645748,298.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.5096309781074524,0.050000000745058,0.0486385263502597,298.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.5096309781074524,0.050000000745058,0.0359242483973503,298.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.5096309781074524,0.050000000745058,0.0486385263502597,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.5096309781074524,0.050000000745058,0.2307202219963073,291.1023254394531,289.7960510253906,290.24188232421875,289.47998046875,295.0729675292969,298.5338134765625,291.3333740234375,1.0,0.1693318039178848,0.7629866600036621,0.7629866600036621,0.9955939054489136,1.0,-0.4921450316905975,0.2072188556194305,0.284926176071167,0.0599537640810012,0.0,0.0,0.0,33.61134719848633,60.0,1495.2125244140625,-0.0,34.914669036865234,1.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5478820800781,0.5009642243385315,0.050000000745058,0.0463072620332241,298.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5478820800781,0.5009642243385315,0.050000000745058,0.0487637780606746,298.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5478820800781,0.5009642243385315,0.050000000745058,0.036016758531332,298.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5478820800781,0.5009642243385315,0.050000000745058,0.0487637780606746,298.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5478820800781,0.5009642243385315,0.050000000745058,0.2313143610954284,291.5887451171875,289.7237854003906,290.3001708984375,289.5283508300781,294.9532470703125,298.5003967285156,291.7874755859375,1.0,0.1753391325473785,0.8963934183120728,0.8963934183120728,0.993940532207489,1.0,-0.4934138655662536,0.2137452065944671,0.2796686589717865,0.0661433711647987,0.0,0.0,0.0,36.79269790649414,60.0,1237.33544921875,-0.0,37.70759201049805,1.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8902587890625,0.4955299198627472,0.050000000745058,0.0463919453322887,298.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8902587890625,0.4955299198627472,0.050000000745058,0.0488529503345489,298.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8902587890625,0.4955299198627472,0.050000000745058,0.0360826216638088,298.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8902587890625,0.4955299198627472,0.050000000745058,0.0488529503345489,298.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8902587890625,0.4955299198627472,0.050000000745058,0.2317373603582382,291.9276123046875,289.6670837402344,290.3459167480469,289.5656433105469,294.92584228515625,298.4825744628906,292.1116943359375,1.0,0.179483488202095,1.0,1.0,0.9926565289497375,1.0,-0.4943158030509949,0.2158746719360351,0.2784411311149597,0.0680465400218963,0.0,0.0,0.0,39.05739974975586,60.0,1089.4886474609375,-0.0,39.70504379272461,1.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5101318359375,0.4879060387611389,0.050000000745058,0.0465232580900192,298.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5101318359375,0.4879060387611389,0.050000000745058,0.0489912293851375,298.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5101318359375,0.4879060387611389,0.050000000745058,0.0361847542226314,298.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5101318359375,0.4879060387611389,0.050000000745058,0.0489912293851375,298.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5101318359375,0.4879060387611389,0.050000000745058,0.2323933094739914,289.1664733886719,289.5673217773437,290.42633056640625,289.6299743652344,294.7523193359375,298.4591369628906,287.29766845703125,1.0,0.1857224255800247,1.0,1.0,0.6908889412879944,1.0,-0.4957150220870971,0.2330769896507263,0.2626380622386932,0.0848349407315254,0.2536742389202118,0.2536742389202118,0.0,42.57101821899414,60.0,9978.23046875,-0.0,42.82135772705078,1.0,282.3941345214844,287.1127624511719,294.89471435546875,296.016845703125,293.1499938964844,293.1499938964844,283.1499938964844,2793.365966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578961789608001,1.0,0.0,0.0,0.8334463834762573,0.8334485292434692,4.905555073264623e-08,4.260926246643066,4.260916233062744,9.82851634034887e-06,0.0,0.0,-0.0,4929.4228515625,0.0,20.0922794342041,1894.7503662109373,0.0,206.6228790283203,0.2184397876262664,1.0,0.0,3.0,1.0,0.0
