time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166320,298.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8722229003906,0.485856831073761,0.050000000745058,0.0465604923665523,298.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8722229003906,0.485856831073761,0.050000000745058,0.0490304380655288,298.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8722229003906,0.485856831073761,0.050000000745058,0.0362137146294117,298.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8722229003906,0.485856831073761,0.050000000745058,0.0490304380655288,298.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8722229003906,0.485856831073761,0.050000000745058,0.2325792908668518,287.5570373535156,289.1657409667969,290.45196533203125,289.650146484375,294.4994506835937,298.4479675292969,286.6029357910156,1.0,0.1874601989984512,1.0,1.0,0.5955939292907715,1.0,-0.4961117208003998,0.2552096545696258,0.2409020662307739,0.106773093342781,5.551115123125783e-17,5.551115123125783e-17,0.0,43.56956100463867,48.0,4327.0234375,-0.0,43.71274566650391,1.0,282.4721984863281,286.29315185546875,294.65509033203125,295.5586242675781,293.1499938964844,293.1499938964844,283.1499938964844,14481.6162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358417689800262,1.0,0.0,0.0,0.1685929596424102,0.174465611577034,3.3601301741015277e-09,4.264959812164307,4.264949798583984,9.794157449505292e-06,0.0,0.0,-0.0,878.7456665039062,0.0,5.477928638458252,1895.3056640625,0.0,344.12615966796875,0.2003251910209655,1.0,0.0,3.0,1.0,0.0
18166380,298.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1691589355469,0.4836804568767547,0.050000000745058,0.0466005690395832,298.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1691589355469,0.4836804568767547,0.050000000745058,0.0490726418793201,298.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1691589355469,0.4836804568767547,0.050000000745058,0.0362448878586292,298.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1691589355469,0.4836804568767547,0.050000000745058,0.0490726418793201,298.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1691589355469,0.4836804568767547,0.050000000745058,0.2327794879674911,287.20947265625,288.68365478515625,290.5599365234375,289.7334289550781,291.3918762207031,298.3966979980469,287.40875244140625,1.0,0.188933178782463,1.0,1.0,0.198531299829483,1.0,-0.4965392649173736,0.460665762424469,0.0358734987676143,0.3111946284770965,5.551115123125783e-17,5.551115123125783e-17,0.0,44.670257568359375,36.0,2856.72314453125,-0.0,44.727516174316406,1.0,282.581787109375,287.1202392578125,292.86834716796875,293.3487854003906,293.1499938964844,293.1499938964844,283.1499938964844,15968.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523580372333526,1.0,0.0,0.0,0.0650316551327705,0.3863564133644104,1.2398809756675178e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,196.84364318847656,0.0,13.276118278503418,1895.4371337890625,0.0,380.2789001464844,0.2188285142183303,1.0,0.0,3.0,1.0,0.0
18166440,298.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1691589355469,0.4836804568767547,0.050000000745058,0.0466005690395832,298.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1691589355469,0.4836804568767547,0.050000000745058,0.0490726418793201,298.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1691589355469,0.4836804568767547,0.050000000745058,0.0362448878586292,298.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1691589355469,0.4836804568767547,0.050000000745058,0.0490726418793201,298.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1691589355469,0.4836804568767547,0.050000000745058,0.2327794879674911,287.20947265625,288.68365478515625,290.5599365234375,289.7334289550781,291.3918762207031,298.3966979980469,287.40875244140625,1.0,0.188933178782463,1.0,1.0,0.198531299829483,1.0,-0.4965392649173736,0.460665762424469,0.0358734987676143,0.3111946284770965,5.551115123125783e-17,5.551115123125783e-17,0.0,44.670257568359375,36.0,2856.72314453125,-0.0,44.727516174316406,1.0,282.581787109375,287.1202392578125,292.86834716796875,293.3487854003906,293.1499938964844,293.1499938964844,283.1499938964844,15968.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523580372333526,1.0,0.0,0.0,0.0650316551327705,0.3863564133644104,1.2398809756675178e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,196.84364318847656,0.0,13.276118278503418,1895.4371337890625,0.0,380.2789001464844,0.2188285142183303,1.0,0.0,3.0,1.0,0.0
18166500,298.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.51953125,0.4849162995815277,0.050000000745058,0.0465777441859245,298.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51953125,0.4849162995815277,0.050000000745058,0.0490486063063144,298.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.51953125,0.4849162995815277,0.050000000745058,0.0362271331250667,298.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.51953125,0.4849162995815277,0.050000000745058,0.0490486063063144,298.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51953125,0.4849162995815277,0.050000000745058,0.232665479183197,287.5499572753906,288.6268615722656,290.61456298828125,289.7746276855469,290.64263916015625,298.3771057128906,287.6811828613281,1.0,0.1877454966306686,1.0,1.0,0.0,1.0,-0.4962967336177826,0.4962944388389587,2.286976268806029e-06,0.3467143177986145,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06547164916992,36.0,2532.43408203125,-0.0,44.19524383544922,1.0,282.6653137207031,287.5959167480469,292.335693359375,292.66961669921875,293.1499938964844,293.1499938964844,283.1499938964844,16514.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772233724594116,1.0,0.0,0.0,0.0661652982234954,0.4319947957992553,1.261736715107986e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,252.19998168945312,0.0,15.449651718139648,1895.4371337890625,0.0,237.3104705810547,0.2245743125677108,1.0,0.0,3.0,1.0,0.0
18166560,298.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7748107910156,0.4873830676078796,0.050000000745058,0.0465326830744743,298.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7748107910156,0.4873830676078796,0.050000000745058,0.0490011572837829,298.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7748107910156,0.4873830676078796,0.050000000745058,0.0361920855939388,298.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7748107910156,0.4873830676078796,0.050000000745058,0.0490011572837829,298.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7748107910156,0.4873830676078796,0.050000000745058,0.2324403822422027,287.7983093261719,288.2215881347656,290.6695861816406,289.81549072265625,290.9248962402344,298.3614501953125,287.91339111328125,1.0,0.1854784786701202,1.0,1.0,0.1996461898088455,1.0,-0.4958108961582184,0.4665805697441101,0.0292303208261728,0.3172613680362701,5.551115123125783e-17,5.551115123125783e-17,0.0,42.8559684753418,25.0,2340.0400390625,-0.0,43.11321640014648,1.0,282.75030517578125,287.9626159667969,292.0518798828125,292.2587280273437,293.1499938964844,293.1499938964844,283.1499938964844,16940.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822758853435516,1.0,0.0,0.0,0.067032441496849,0.4603229165077209,1.2784635572415935e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,311.1216125488281,0.0,16.953144073486328,1895.4371337890625,0.0,32.078975677490234,0.2286567986011505,1.0,0.0,3.0,1.0,0.0
18166620,298.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.5067664980888367,0.050000000745058,0.0462252236902713,298.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.5067664980888367,0.050000000745058,0.048677384853363,298.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4434814453125,0.7816148400306702,0.1782223433256149,0.1212056428194046,298.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.5067664980888367,0.050000000745058,0.048677384853363,298.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.5067664980888367,0.050000000745058,0.2309045642614364,288.4092712402344,287.7801513671875,290.78076171875,289.8963317871094,294.0688781738281,298.3150329589844,288.61553955078125,1.0,0.1801348328590393,1.0,1.0,0.5989385843276978,1.0,-0.5948291420936584,0.3135123550891876,0.2813167572021484,0.1429336965084076,5.551115123125783e-17,5.551115123125783e-17,0.0,35.41144943237305,25.0,2814.271240234375,-0.0,47.7974739074707,1.0,282.8937683105469,288.6533508300781,291.97979736328125,292.0950927734375,293.1499938964844,293.1499938964844,283.1499938964844,17496.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.100779540836811,1.0,0.0,0.0,0.0681449919939041,0.4875380992889404,1.299935270537844e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,454.4894714355469,0.0,18.60770797729492,1895.4371337890625,0.0,0.0,0.2333801537752151,1.0,0.0,3.0,1.0,0.0
18166680,298.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.5067664980888367,0.050000000745058,0.0462252236902713,298.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.5067664980888367,0.050000000745058,0.048677384853363,298.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4434814453125,0.7816148400306702,0.1782223433256149,0.1212056428194046,298.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.5067664980888367,0.050000000745058,0.048677384853363,298.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.5067664980888367,0.050000000745058,0.2309045642614364,288.4092712402344,287.7801513671875,290.78076171875,289.8963317871094,294.0688781738281,298.3150329589844,288.61553955078125,1.0,0.1801348328590393,1.0,1.0,0.5989385843276978,1.0,-0.5948291420936584,0.3135123550891876,0.2813167572021484,0.1429336965084076,5.551115123125783e-17,5.551115123125783e-17,0.0,35.41144943237305,25.0,2814.271240234375,-0.0,47.7974739074707,1.0,282.8937683105469,288.6533508300781,291.97979736328125,292.0950927734375,293.1499938964844,293.1499938964844,283.1499938964844,17496.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.100779540836811,1.0,0.0,0.0,0.0681449919939041,0.4875380992889404,1.299935270537844e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,454.4894714355469,0.0,18.60770797729492,1895.4371337890625,0.0,0.0,0.2333801537752151,1.0,0.0,3.0,1.0,0.0
18166740,298.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.128173828125,0.5326554179191589,0.1561538428068161,0.0459468364715576,298.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2196044921875,0.7649829387664795,0.1599519252777099,0.134703516960144,298.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.23651123046875,0.8269306421279907,0.1799907684326172,0.1256618946790695,298.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.128173828125,0.5326554179191589,0.050000000745058,0.0483842343091964,298.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.128173828125,0.5326554179191589,0.050000000745058,0.2295139729976654,289.203369140625,287.7012023925781,290.874755859375,289.96295166015625,295.0026550292969,298.2322692871094,289.36309814453125,1.0,0.1784341186285019,1.0,1.0,0.9327070713043212,1.0,-0.7010538578033447,0.3050304353237152,0.3960233926773071,0.1139132007956504,0.1683643609285354,0.1683643609285354,0.0,28.92067146301269,25.0,3796.275634765625,-0.0,54.05611801147461,1.0,282.98419189453125,289.6922607421875,291.94970703125,292.09259033203125,293.1499938964844,293.1499938964844,283.1499938964844,16787.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1528476476669311,0.5674495100975037,2.990581338124798e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1121.51953125,0.0,21.600879669189453,1895.4371337890625,0.0,0.0,0.2384527772665023,1.0,0.0,3.0,1.0,0.0
18166800,298.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.28594970703125,0.6727954149246216,0.1578652113676071,0.0807002708315849,298.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3425598144531,0.8061731457710266,0.1597827672958374,0.1458349823951721,298.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3480529785156,0.8475498557090759,0.181209534406662,0.1261442601680755,298.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2615966796875,0.5486937165260315,0.050000000745058,0.0482516847550869,298.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2616271972656,0.5491426587104797,0.1470524072647094,0.2293359935283661,289.3288269042969,287.3599548339844,290.8932800292969,289.9759216308594,295.0343017578125,298.21923828125,289.3598327636719,1.0,0.1789166927337646,1.0,1.0,0.9982309937477112,1.0,-0.756255030632019,0.3267883658409118,0.4294666349887848,0.1244522184133529,0.6523491144180298,0.6523491144180298,0.0,26.080263137817383,45.0,5761.1474609375,-0.0,58.114532470703125,1.0,283.01300048828125,290.0015563964844,291.9803466796875,292.21112060546875,293.1499938964844,293.1499938964844,283.1499938964844,15209.6884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3210397064685821,0.691828727722168,7.263204260254952e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2597.701171875,0.0,26.085697174072266,1895.4371337890625,0.0,0.0,0.2453059554100036,1.0,0.0,3.0,1.0,0.0
18166860,298.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.086181640625,0.8871136903762817,0.157359167933464,0.0970924794673919,298.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.08612060546875,0.8871136903762817,0.1642139554023742,0.1022430509328842,298.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0860900878906,0.8871136903762817,0.1967819631099701,0.0755163729190826,297.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1394348144531,0.9760116338729858,0.1422566920518875,0.1332667618989944,297.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.08990478515625,0.8871136903762817,0.1480335742235183,0.484997034072876,288.1622009277344,286.9615478515625,291.0069885253906,290.0542297363281,294.655029296875,298.1858825683594,288.4429931640625,1.0,0.1962528526782989,1.0,1.0,0.5989385843276978,1.0,-1.0717977285385132,0.5375145077705383,0.5342832803726196,0.2769372761249542,0.7216333746910095,0.7216333746910095,0.0,14.488771438598633,65.0,8164.23876953125,-0.0,96.31768035888672,1.0,283.08856201171875,287.4107360839844,293.1465759277344,293.4188537597656,293.1499938964844,293.1499938964844,283.1499938964844,18492.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0263779275119304,1.0,0.0,0.0,0.3284573853015899,0.595025897026062,7.518305089604382e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1907.60546875,0.0,25.95252799987793,1895.4371337890625,0.0,0.0,0.2562645971775055,1.0,0.0,3.0,1.0,0.0
18166920,298.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.086181640625,0.8871136903762817,0.157359167933464,0.0970924794673919,298.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.08612060546875,0.8871136903762817,0.1642139554023742,0.1022430509328842,298.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0860900878906,0.8871136903762817,0.1967819631099701,0.0755163729190826,297.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1394348144531,0.9760116338729858,0.1422566920518875,0.1332667618989944,297.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.08990478515625,0.8871136903762817,0.1480335742235183,0.484997034072876,288.1622009277344,286.9615478515625,291.0069885253906,290.0542297363281,294.655029296875,298.1858825683594,288.4429931640625,1.0,0.1962528526782989,1.0,1.0,0.5989385843276978,1.0,-1.0717977285385132,0.5375145077705383,0.5342832803726196,0.2769372761249542,0.7216333746910095,0.7216333746910095,0.0,14.488771438598633,65.0,8164.23876953125,-0.0,96.31768035888672,1.0,283.08856201171875,287.4107360839844,293.1465759277344,293.4188537597656,293.1499938964844,293.1499938964844,283.1499938964844,18492.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0263779275119304,1.0,0.0,0.0,0.3284573853015899,0.595025897026062,7.518305089604382e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1907.60546875,0.0,25.95252799987793,1895.4371337890625,0.0,0.0,0.2562645971775055,1.0,0.0,3.0,1.0,0.0
18166980,297.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684936523437,0.8911541104316711,0.1572087556123733,0.0998680144548416,298.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684936523437,0.8911541104316711,0.166939690709114,0.1051658242940902,298.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684936523437,0.8911541104316711,0.2038091570138931,0.0776751190423965,297.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7294006347656,0.9704336524009703,0.1384486705064773,0.1328440308570861,297.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7549133300781,0.9214254021644592,0.147596076130867,0.5473697185516357,286.70703125,286.9146423339844,291.08026123046875,290.1036682128906,292.9312744140625,298.1337280273437,286.6556396484375,1.0,0.2103627622127533,1.0,1.0,0.34341961145401,1.0,-1.1555572748184204,0.8783997297286987,0.2771575152873993,0.6007929444313049,0.1000000014901161,0.1000000014901161,0.0,15.83083152770996,65.0,9032.33984375,-0.0,118.89764404296876,1.0,283.1202087402344,286.1578063964844,294.0005187988281,294.6065979003906,293.1499938964844,293.1499938964844,283.1499938964844,25449.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1604604870080948,1.0,0.0,0.0,0.5605860352516174,0.5624092221260071,2.0969014968841293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2590.716552734375,0.0,34.384952545166016,1895.4371337890625,0.0,0.0,0.2773772478103637,1.0,0.0,3.0,1.0,0.0
18167040,297.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3738708496094,0.8907578587532043,0.1571560949087143,0.099591739475727,297.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3738708496094,0.8907578587532043,0.16829913854599,0.1048748940229415,298.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3738708496094,0.8907578587532043,0.2069371193647384,0.0774602368474006,297.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41607666015625,0.9661303758621216,0.1368929296731948,0.130871444940567,297.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.406494140625,0.9535701870918274,0.1464331895112991,0.5979523658752441,287.4560546875,286.5852966308594,291.12164306640625,290.1312866210937,291.90399169921875,298.0996398925781,287.6546936035156,1.0,0.2198465764522552,1.0,1.0,0.1996461898088455,1.0,-1.2129582166671753,1.0937339067459106,0.1192243173718452,0.8043165802955627,0.8331431746482849,0.8331431746482849,0.0,16.672149658203125,85.0,10394.763671875,-0.0,136.06314086914062,1.0,283.124267578125,286.7032165527344,294.1961669921875,294.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18750.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2499217689037323,1.0,0.0,0.0,0.5659586787223816,0.6979592442512512,2.1372871472635786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3041.145263671875,0.0,34.02816390991211,1895.4371337890625,0.0,0.0,0.2774204313755035,1.0,0.0,3.0,1.0,0.0
18167100,297.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5988464355469,0.9006350636482239,0.157564103603363,0.1066779270768165,297.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5988464355469,0.9006350636482239,0.1703083962202072,0.1123369932174682,298.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5988464355469,0.9006350636482239,0.2108303010463714,0.0829717218875885,297.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.56622314453125,0.9498801827430724,0.1355765461921692,0.129379004240036,297.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.556396484375,0.9713425636291504,0.1441098153591156,0.6545987725257874,286.5211181640625,286.5541687011719,291.1792907714844,290.1693115234375,291.1774597167969,298.059326171875,286.3490295410156,1.0,0.2346820086240768,1.0,1.0,0.0,1.0,-1.2987751960754397,1.298768162727356,7.0595519900962245e-06,0.9921618700027466,0.4333381354808807,0.4333381354808807,0.0,18.464645385742188,85.0,14555.2763671875,-0.0,166.31048583984375,1.0,283.1361999511719,286.0380859375,294.3341369628906,295.3848876953125,293.1499938964844,293.1499938964844,283.1499938964844,12853.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724966645240783,1.0,0.0,0.0,1.2539265155792236,1.255766987800598,1.0491501001297365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.9951171875,0.0,84.44441223144531,1895.4371337890625,0.0,229.6845550537109,0.3363446593284607,1.0,0.0,3.0,1.0,0.0
18167160,297.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7718505859375,0.9700286388397216,0.1552307605743408,0.1414349675178527,297.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7547607421875,0.9379273653030396,0.1707155257463455,0.1355955153703689,298.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7508544921875,0.9235410094261168,0.2113445401191711,0.0962429642677307,297.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7520751953125,0.9197689294815063,0.1356850266456604,0.1289372891187667,297.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7606201171875,0.9403709173202516,0.14315165579319,0.6475859880447388,286.8067626953125,286.2316589355469,291.23712158203125,290.20703125,291.2323913574219,298.00396728515625,287.0397644042969,1.0,0.2494333535432815,1.0,1.0,0.0,1.0,-1.3798731565475464,1.3798716068267822,1.5919316638246528e-06,1.0566115379333496,0.8064269423484802,0.8064269423484802,0.0,20.87919044494629,105.0,11717.76953125,-0.0,198.854721069336,1.0,283.1405639648437,286.4644775390625,294.0622863769531,294.93145751953125,293.1499938964844,293.1499938964844,283.1499938964844,20873.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476455748081207,1.0,0.0,0.0,0.7079185247421265,0.7080163955688477,3.3439519597777696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.58349609375,0.0,39.84846878051758,1895.4371337890625,0.0,369.6145629882813,0.2935203611850738,1.0,0.0,3.0,1.0,0.0
18167220,297.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.18701171875,0.7318547368049622,0.1480870991945266,0.1356050372123718,297.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18218994140625,0.7581989765167236,0.1662957370281219,0.1596885025501251,297.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17340087890625,0.8166746497154236,0.2071011960506439,0.1470570862293243,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29327392578125,0.7059459090232849,0.1363915055990219,0.1276978552341461,297.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898193359375,0.7178236842155457,0.1394292712211609,0.6365348100662231,286.1814880371094,285.9009094238281,291.3532409667969,290.281494140625,291.3477478027344,297.8640441894531,286.0682678222656,1.0,0.2787916958332062,1.0,1.0,0.0,1.0,-1.3061188459396362,1.3061174154281616,1.422291120434238e-06,0.9739663004875184,0.8329026103019714,0.8329026103019714,0.0,47.70814514160156,93.0,15282.416015625,-0.0,258.4179992675781,1.0,283.14764404296875,285.7457580566406,293.7886962890625,295.0567932128906,293.1499938964844,293.1499938964844,283.1499938964844,13968.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5449510812759399,1.0,0.0,0.0,1.4422242641448977,1.4422296285629272,1.3879028415431094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.904296875,0.0,119.26221466064452,1895.4371337890625,0.0,665.8626708984375,0.3857898414134979,1.0,0.0,3.0,1.0,0.0
18167280,297.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.18701171875,0.7318547368049622,0.1480870991945266,0.1356050372123718,297.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18218994140625,0.7581989765167236,0.1662957370281219,0.1596885025501251,297.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17340087890625,0.8166746497154236,0.2071011960506439,0.1470570862293243,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29327392578125,0.7059459090232849,0.1363915055990219,0.1276978552341461,297.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898193359375,0.7178236842155457,0.1394292712211609,0.6365348100662231,286.1814880371094,285.9009094238281,291.3532409667969,290.281494140625,291.3477478027344,297.8640441894531,286.0682678222656,1.0,0.2787916958332062,1.0,1.0,0.0,1.0,-1.3061188459396362,1.3061174154281616,1.422291120434238e-06,0.9739663004875184,0.8329026103019714,0.8329026103019714,0.0,47.70814514160156,93.0,15282.416015625,-0.0,258.4179992675781,1.0,283.14764404296875,285.7457580566406,293.7886962890625,295.0567932128906,293.1499938964844,293.1499938964844,283.1499938964844,13968.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5449510812759399,1.0,0.0,0.0,1.4422242641448977,1.4422296285629272,1.3879028415431094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.904296875,0.0,119.26221466064452,1895.4371337890625,0.0,665.8626708984375,0.3857898414134979,1.0,0.0,3.0,1.0,0.0
18167340,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.930419921875,0.7068589329719543,0.1443800628185272,0.132029727101326,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289855957031,0.7346700429916382,0.1633820831775665,0.156844213604927,297.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268798828125,0.7880361676216125,0.2030602693557739,0.1434802412986755,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93145751953125,0.6880435943603516,0.133713811635971,0.1288515925407409,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93115234375,0.6935940980911255,0.1367979943752288,0.6251572370529175,285.9266052246094,285.59326171875,291.46978759765625,290.3546447753906,291.4652099609375,297.75653076171875,285.9105834960937,1.0,0.2983889877796173,1.0,1.0,0.0,1.0,-1.4238464832305908,1.4238446950912476,1.6863169776115685e-06,1.0929688215255735,0.9740087985992432,0.9740087985992432,0.0,56.51051712036133,81.0,17844.626953125,-0.0,301.5333557128906,1.0,283.1495666503906,285.5514831542969,293.5458374023437,294.8692321777344,293.1499938964844,293.1499938964844,283.1499938964844,11613.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791608691215515,1.0,0.0,0.0,1.792570948600769,1.7925772666931152,2.144105195611701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.93212890625,0.0,192.37808227539065,1895.4371337890625,0.0,819.3003540039062,0.4549070000648498,1.0,0.0,3.0,1.0,0.0
18167400,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.930419921875,0.7068589329719543,0.1443800628185272,0.132029727101326,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289855957031,0.7346700429916382,0.1633820831775665,0.156844213604927,297.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268798828125,0.7880361676216125,0.2030602693557739,0.1434802412986755,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93145751953125,0.6880435943603516,0.133713811635971,0.1288515925407409,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93115234375,0.6935940980911255,0.1367979943752288,0.6251572370529175,285.9266052246094,285.59326171875,291.46978759765625,290.3546447753906,291.4652099609375,297.75653076171875,285.9105834960937,1.0,0.2983889877796173,1.0,1.0,0.0,1.0,-1.4238464832305908,1.4238446950912476,1.6863169776115685e-06,1.0929688215255735,0.9740087985992432,0.9740087985992432,0.0,56.51051712036133,81.0,17844.626953125,-0.0,301.5333557128906,1.0,283.1495666503906,285.5514831542969,293.5458374023437,294.8692321777344,293.1499938964844,293.1499938964844,283.1499938964844,11613.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791608691215515,1.0,0.0,0.0,1.792570948600769,1.7925772666931152,2.144105195611701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.93212890625,0.0,192.37808227539065,1895.4371337890625,0.0,819.3003540039062,0.4549070000648498,1.0,0.0,3.0,1.0,0.0
18167460,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115478515625,0.6842729449272156,0.1433257460594177,0.1309431940317154,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71014404296875,0.7147365808486938,0.1627038717269897,0.156101256608963,297.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080993652344,0.7660877108573914,0.2034669667482376,0.1434692442417144,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124938964844,0.6661286950111389,0.1325869411230087,0.1277797520160675,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71221923828125,0.6710834503173828,0.1353709697723388,0.6191151142120361,285.7078552246094,285.5697021484375,291.5679016113281,290.41510009765625,291.56329345703125,297.6878356933594,285.6911926269531,1.0,0.3052705824375152,1.0,1.0,0.0,1.0,-1.413091063499451,1.413089394569397,1.663109628680104e-06,1.0842876434326172,0.9761937856674194,0.9761937856674194,0.0,63.96526718139648,81.0,18736.509765625,-0.0,314.7235107421875,1.0,283.14990234375,285.3151550292969,293.480712890625,294.8211669921875,293.1499938964844,293.1499938964844,283.1499938964844,10145.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866621732711792,1.0,0.0,0.0,2.09070897102356,2.090716600418091,2.916624453064287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.06103515625,0.0,280.9908142089844,1895.4371337890625,0.0,857.2352294921875,0.5188426971435547,1.0,0.0,3.0,1.0,0.0
18167520,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68212890625,0.6821041107177734,0.1432538032531738,0.130851998925209,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.680908203125,0.7127501964569092,0.1626947522163391,0.1560689061880111,297.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791381835937,0.7642436623573303,0.2037152498960495,0.1436102390289306,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829528808594,0.6640079617500305,0.1324720978736877,0.1276564300060272,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827087402344,0.6688119173049927,0.135177344083786,0.6182184815406799,285.6789855957031,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6768493652344,285.6644897460937,1.0,0.3059776127338409,1.0,1.0,0.0,1.0,-1.4118869304656982,1.4118852615356443,1.6605276869086083e-06,1.083318829536438,0.973301649093628,0.973301649093628,0.0,64.77088928222656,69.0,18836.990234375,-0.0,316.1170959472656,1.0,283.1499328613281,285.286376953125,293.4773254394531,294.81805419921875,293.1499938964844,293.1499938964844,283.1499938964844,10560.4287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5870381593704224,1.0,0.0,0.0,2.1275999546051025,2.127607822418213,3.020461463165703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.98876953125,0.0,296.36395263671875,1895.4371337890625,0.0,859.1795654296875,0.5308535099029541,1.0,0.0,3.0,1.0,0.0
18167580,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942077636719,0.6781930923461914,0.1432586014270782,0.1307473331689834,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59326171875,0.7091782689094543,0.16290383040905,0.1561625301837921,297.7398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918273925781,0.7615835070610046,0.2048640996217727,0.1443099379539489,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948791503906,0.6600309014320374,0.132282868027687,0.1273945569992065,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946960449219,0.6643001437187195,0.1346872299909591,0.6157187819480896,285.5917358398437,285.5495300292969,291.6519775390625,290.46612548828125,291.6473388671875,297.64263916015625,285.58038330078125,1.0,0.307225614786148,1.0,1.0,0.0,1.0,-1.409396052360535,1.409394383430481,1.6551861108382582e-06,1.081305742263794,0.9541436433792114,0.9541436433792114,0.0,66.3113021850586,69.0,19210.95703125,-0.0,318.6893615722656,1.0,283.1499938964844,285.1924133300781,293.4842834472656,294.8311767578125,293.1499938964844,293.1499938964844,283.1499938964844,12271.0244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874066352844238,1.0,0.0,0.0,2.264118432998657,2.264127254486084,3.420515781726863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.5986328125,0.0,358.5994873046875,1895.4371337890625,0.0,861.08935546875,0.5616555213928223,1.0,0.0,3.0,1.0,0.0
18167640,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.6785380244255066,0.143499419093132,0.1308629661798477,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54705810546875,0.7097350358963013,0.1632963567972183,0.1564315259456634,297.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.546142578125,0.7629784345626831,0.2060098797082901,0.1450308412313461,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481262207031,0.6600884199142456,0.1323431134223938,0.1273569464683532,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54803466796875,0.6639444231987,0.134491816163063,0.6144294142723083,285.54608154296875,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.61981201171875,285.5387268066406,1.0,0.3069924414157867,1.0,1.0,0.0,1.0,-1.4091289043426514,1.4091272354125977,1.6546003962503164e-06,1.0810762643814087,0.9382430911064148,0.9382430911064148,0.0,66.24888610839844,57.0,19435.765625,-0.0,318.41900634765625,1.0,283.1499938964844,285.1449584960937,293.50457763671875,294.8559265136719,293.1499938964844,293.1499938964844,283.1499938964844,13508.0546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873331427574158,1.0,0.0,0.0,2.3401589393615723,2.3401684761047363,3.654130580343917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.3662109375,0.0,397.8711242675781,1895.4371337890625,0.0,860.7080078125,0.5835332274436951,1.0,0.0,3.0,1.0,0.0
18167700,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063781738281,0.6815184354782104,0.1439407616853714,0.1311329007148742,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.505859375,0.7128934264183044,0.1639065891504287,0.1568768173456192,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050964355469,0.7672086954116821,0.2074661999940872,0.1459525823593139,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067443847656,0.6625800132751465,0.1325697153806686,0.1274435073137283,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066833496094,0.6659764051437378,0.1344210505485534,0.6135259866714478,285.50506591796875,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.5971374511719,285.4991760253906,1.0,0.3057973384857178,1.0,1.0,0.0,1.0,-1.4101120233535769,1.410110354423523,1.656681661188486e-06,1.0818450450897217,0.91829252243042,0.91829252243042,0.0,65.20318603515625,57.0,19710.833984375,-0.0,316.3551330566406,1.0,283.1499938964844,285.0971374511719,293.53717041015625,294.89801025390625,293.1499938964844,293.1499938964844,283.1499938964844,15107.8955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876724123954773,1.0,0.0,0.0,2.4287707805633545,2.428781270980835,3.936102928037144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.482421875,0.0,447.5769653320313,1895.4371337890625,0.0,862.4691772460938,0.6031268239021301,1.0,0.0,3.0,1.0,0.0
18167760,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48175048828125,0.6870908141136169,0.1445284038782119,0.1315203160047531,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814758300781,0.7183672189712524,0.1646633595228195,0.157444417476654,297.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.7741478085517883,0.2090521156787872,0.1469551771879196,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.6675474643707275,0.1329411268234253,0.1276479810476303,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.6704865097999573,0.1344924420118332,0.613155722618103,285.4811096191406,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5775146484375,285.47833251953125,1.0,0.3037133514881134,1.0,1.0,0.0,1.0,-1.412261962890625,1.4122602939605713,1.6612597164566978e-06,1.0835477113723757,0.9034163355827332,0.9034163355827332,0.0,63.24237060546875,45.0,19921.81640625,-0.0,312.6141357421875,1.0,283.1499938964844,285.0704040527344,293.5744323730469,294.9443054199219,293.1499938964844,293.1499938964844,283.1499938964844,16409.8046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886159539222717,1.0,0.0,0.0,2.4847347736358643,2.484745740890503,4.119584389172816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.9990234375,0.0,482.2787780761719,1895.4371337890625,0.0,867.384765625,0.6204448342323303,1.0,0.0,3.0,1.0,0.0
18167820,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45574951171875,0.7050780057907104,0.1459952592849731,0.1325264275074005,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556884765625,0.7350397706031799,0.1664731353521347,0.1588255763053894,297.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555969238281,0.7955172657966614,0.2124662846326828,0.1491059362888336,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.455810546875,0.684333086013794,0.1339866369962692,0.1283049583435058,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557800292969,0.686316967010498,0.1349412649869918,0.6135895252227783,285.4555969238281,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5450744628906,285.4551696777344,1.0,0.2975595891475677,1.0,1.0,0.0,1.0,-1.4190179109573364,1.4190162420272827,1.675719659033348e-06,1.088917851448059,0.8855342268943787,0.8855342268943787,0.0,57.3542366027832,33.0,20363.111328125,-0.0,301.4395751953125,1.0,283.1499938964844,285.0338439941406,293.6532897949219,295.0473327636719,293.1499938964844,293.1499938964844,283.1499938964844,18669.107421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924245119094849,1.0,0.0,0.0,2.58566951751709,2.585681676864624,4.461073501715873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.18115234375,0.0,548.2372436523438,1895.4371337890625,0.0,887.4957275390625,0.6405287981033325,1.0,0.0,3.0,1.0,0.0
18167880,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45574951171875,0.7050780057907104,0.1459952592849731,0.1325264275074005,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556884765625,0.7350397706031799,0.1664731353521347,0.1588255763053894,297.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555969238281,0.7955172657966614,0.2124662846326828,0.1491059362888336,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.455810546875,0.684333086013794,0.1339866369962692,0.1283049583435058,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557800292969,0.686316967010498,0.1349412649869918,0.6135895252227783,285.4555969238281,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5450744628906,285.4551696777344,1.0,0.2975595891475677,1.0,1.0,0.0,1.0,-1.4190179109573364,1.4190162420272827,1.675719659033348e-06,1.088917851448059,0.8855342268943787,0.8855342268943787,0.0,57.3542366027832,33.0,20363.111328125,-0.0,301.4395751953125,1.0,283.1499938964844,285.0338439941406,293.6532897949219,295.0473327636719,293.1499938964844,293.1499938964844,283.1499938964844,18669.107421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924245119094849,1.0,0.0,0.0,2.58566951751709,2.585681676864624,4.461073501715873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.18115234375,0.0,548.2372436523438,1895.4371337890625,0.0,887.4957275390625,0.6405287981033325,1.0,0.0,3.0,1.0,0.0
18167940,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.7307431697845459,0.1477301865816116,0.1337326914072036,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.7615847587585449,0.1685532927513122,0.1604211777448654,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665222167969,0.8264074325561523,0.2160878628492355,0.1513680517673492,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4663391113281,0.7110175490379333,0.1353171020746231,0.1291893273591995,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4663391113281,0.7119261026382446,0.1356845796108245,0.6151397824287415,285.4665222167969,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5195617675781,285.467041015625,1.0,0.2893815338611603,1.0,1.0,0.0,1.0,-1.4280188083648682,1.4280171394348145,1.6951213410720811e-06,1.0960813760757446,0.9074263572692872,0.9074263572692872,0.0,49.60020065307617,25.0,20739.341796875,-0.0,286.5959167480469,1.0,283.1499938964844,285.03436279296875,293.725341796875,295.14263916015625,293.1499938964844,293.1499938964844,283.1499938964844,18550.27734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972889065742493,1.0,0.0,0.0,2.631897211074829,2.631909847259521,4.62201370510229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.66748046875,0.0,573.8963012695312,1895.4371337890625,0.0,913.8167114257812,0.6564289331436157,1.0,0.0,3.0,1.0,0.0
18168000,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.7307431697845459,0.1477301865816116,0.1337326914072036,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.7615847587585449,0.1685532927513122,0.1604211777448654,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665222167969,0.8264074325561523,0.2160878628492355,0.1513680517673492,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4663391113281,0.7110175490379333,0.1353171020746231,0.1291893273591995,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4663391113281,0.7119261026382446,0.1356845796108245,0.6151397824287415,285.4665222167969,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5195617675781,285.467041015625,1.0,0.2893815338611603,1.0,1.0,0.0,1.0,-1.4280188083648682,1.4280171394348145,1.6951213410720811e-06,1.0960813760757446,0.9074263572692872,0.9074263572692872,0.0,49.60020065307617,25.0,20739.341796875,-0.0,286.5959167480469,1.0,283.1499938964844,285.03436279296875,293.725341796875,295.14263916015625,293.1499938964844,293.1499938964844,283.1499938964844,18550.27734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972889065742493,1.0,0.0,0.0,2.631897211074829,2.631909847259521,4.62201370510229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.66748046875,0.0,573.8963012695312,1895.4371337890625,0.0,913.8167114257812,0.6564289331436157,1.0,0.0,3.0,1.0,0.0
18168060,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46240234375,0.746676504611969,0.1486849933862686,0.134424939751625,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.7796258330345154,0.169695034623146,0.1613238900899887,297.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621887207031,0.8452755808830261,0.2180057615041732,0.1525831520557403,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624328613281,0.7266907691955566,0.1360767483711242,0.1297274082899093,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624328613281,0.727037250995636,0.1361393183469772,0.6163216233253479,285.46221923828125,285.438720703125,292.1136474609375,290.7358093261719,292.109130859375,297.50811767578125,285.4613037109375,1.0,0.285116046667099,1.0,1.0,0.0,1.0,-1.4334568977355957,1.433455228805542,1.7069153273041593e-06,1.100410223007202,0.9212343096733092,0.9212343096733092,0.0,45.45830535888672,25.0,21010.693359375,-0.0,278.85595703125,1.0,283.1499938964844,285.0196533203125,293.7635803222656,295.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18748.53515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004149913787842,1.0,0.0,0.0,2.6892075538635254,2.689220428466797,4.825496375815419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.14208984375,0.0,608.7998657226562,1895.4371337890625,0.0,931.1134033203124,0.6669841408729553,1.0,0.0,3.0,1.0,0.0
18168120,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.7639110684394836,0.1495499610900879,0.1350581496953964,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.7987325191497803,0.1707293689250946,0.162150502204895,297.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.8655427098274231,0.2197213917970657,0.1536748856306076,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.7424902319908142,0.1367741823196411,0.1302321106195449,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.7423809170722961,0.1365601420402526,0.6174753904342651,285.4584350585937,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.4984436035156,285.4578552246094,1.0,0.281217873096466,1.0,1.0,0.0,1.0,-1.4385110139846802,1.438509225845337,1.7179268070321996e-06,1.1044358015060425,0.9370889663696288,0.9370889663696288,0.0,41.73800659179688,25.0,21232.513671875,-0.0,271.9228515625,1.0,283.1499938964844,285.0093078613281,293.797119140625,295.2448425292969,293.1499938964844,293.1499938964844,283.1499938964844,18770.08203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034865975379944,1.0,0.0,0.0,2.732347249984741,2.732360363006592,4.981557140126824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.16064453125,0.0,635.2957153320312,1895.4371337890625,0.0,948.3880615234376,0.6797136068344116,1.0,0.0,3.0,1.0,0.0
