time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168180,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44219970703125,0.7983166575431824,0.1513338834047317,0.1364538967609405,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421081542969,0.833060622215271,0.172860100865364,0.1639504581689834,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.9060993790626526,0.2232283800840377,0.1559761613607406,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.774234414100647,0.1382224559783935,0.1313793659210205,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.7730103731155396,0.1374225467443466,0.6202973127365112,285.4419860839844,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4793701171875,285.44091796875,1.0,0.2760510444641113,1.0,1.0,0.0,1.0,-1.4498744010925293,1.449872612953186,1.742847757668642e-06,1.1134802103042605,0.9704411625862122,0.9704411625862122,0.0,36.16677474975586,25.0,21758.81640625,-0.0,263.0394287109375,1.0,283.1499938964844,284.9754333496094,293.8660583496094,295.3465270996094,293.1499938964844,293.1499938964844,283.1499938964844,19286.642578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105867624282837,1.0,0.0,0.0,2.85280704498291,2.852821111679077,5.430478609014244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.6455078125,0.0,716.2077026367188,1895.4371337890625,0.0,989.3335571289062,0.7079048156738281,1.0,0.0,3.0,1.0,0.0
18168240,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44219970703125,0.7983166575431824,0.1513338834047317,0.1364538967609405,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421081542969,0.833060622215271,0.172860100865364,0.1639504581689834,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.9060993790626526,0.2232283800840377,0.1559761613607406,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.774234414100647,0.1382224559783935,0.1313793659210205,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.7730103731155396,0.1374225467443466,0.6202973127365112,285.4419860839844,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4793701171875,285.44091796875,1.0,0.2760510444641113,1.0,1.0,0.0,1.0,-1.4498744010925293,1.449872612953186,1.742847757668642e-06,1.1134802103042605,0.9704411625862122,0.9704411625862122,0.0,36.16677474975586,25.0,21758.81640625,-0.0,263.0394287109375,1.0,283.1499938964844,284.9754333496094,293.8660583496094,295.3465270996094,293.1499938964844,293.1499938964844,283.1499938964844,19286.642578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105867624282837,1.0,0.0,0.0,2.85280704498291,2.852821111679077,5.430478609014244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.6455078125,0.0,716.2077026367188,1895.4371337890625,0.0,989.3335571289062,0.7079048156738281,1.0,0.0,3.0,1.0,0.0
18168300,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4311218261719,0.8147651553153992,0.152200773358345,0.1371557414531707,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43096923828125,0.8493286967277527,0.1738921552896499,0.1648481488227844,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306945800781,0.92803156375885,0.2249218076467514,0.1571059077978134,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312438964844,0.7902985215187073,0.1389262378215789,0.1319630444049835,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312438964844,0.7884611487388611,0.1378298103809356,0.6217424869537354,285.43072509765625,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.4703369140625,285.4288024902344,1.0,0.2741717398166656,1.0,1.0,0.0,1.0,-1.455586075782776,1.4555842876434326,1.7554640407979605e-06,1.1180275678634644,0.9872859120368958,0.9872859120368958,0.0,34.00956344604492,25.0,22044.0,-0.0,260.1101379394531,1.0,283.1499938964844,284.9537353515625,293.8995361328125,295.3975830078125,293.1499938964844,293.1499938964844,283.1499938964844,19755.720703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143431067466736,1.0,0.0,0.0,2.926140785217285,2.926155567169189,5.713256996386917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.74072265625,0.0,769.6614990234375,1895.4371337890625,0.0,1011.55810546875,0.7224412560462952,1.0,0.0,3.0,1.0,0.0
18168360,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222106933594,0.829530656337738,0.1530480980873108,0.1378526389598846,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.8655158281326294,0.1748959124088287,0.1657334417104721,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42193603515625,0.9493268728256226,0.2265690565109253,0.1582132279872894,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.8058074116706848,0.1396107971668243,0.1325432807207107,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.8033586144447327,0.1382143944501876,0.6231570243835449,285.4219665527344,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4615783691406,285.4208068847656,1.0,0.2727144062519073,1.0,1.0,0.0,1.0,-1.461209416389465,1.461207628250122,1.7679428765404737e-06,1.1225041151046753,1.0,1.0,0.0,32.2081298828125,25.0,22290.021484375,-0.0,258.00274658203125,1.0,283.1499938964844,284.9379577636719,293.9314270019531,295.4451904296875,293.1499938964844,293.1499938964844,283.1499938964844,20109.8125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180739998817444,1.0,0.0,0.0,2.983541965484619,2.9835572242736816,5.939605784988089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.5009765625,0.0,813.2293090820312,1895.4371337890625,0.0,1034.01025390625,0.7387214303016663,1.0,0.0,3.0,1.0,0.0
18168420,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076843261719,0.8583678603172302,0.1547047197818756,0.1392363905906677,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076232910156,0.8978399038314819,0.1768362373113632,0.1674680709838867,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.9846459627151488,0.2297557592391967,0.1603715121746063,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40771484375,0.8334318995475769,0.1409336477518081,0.1336884647607803,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40771484375,0.8300269246101379,0.1389275193214416,0.6258712410926819,285.4075927734375,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4448547363281,285.4073486328125,1.0,0.2706835269927978,1.0,1.0,0.0,1.0,-1.472177267074585,1.4721754789352417,1.7924450048667495e-06,1.131232500076294,1.0,1.0,0.0,29.35110664367676,25.0,22778.357421875,-0.0,255.4836578369141,1.0,283.1499938964844,284.9088134765625,293.992431640625,295.5370178222656,293.1499938964844,293.1499938964844,283.1499938964844,21628.310546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253074407577515,1.0,0.0,0.0,3.0976767539978027,3.09769344329834,6.402735266419768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.7373046875,0.0,909.86083984375,1895.4371337890625,0.0,1078.5919189453125,0.7664409875869751,1.0,0.0,3.0,1.0,0.0
18168480,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076843261719,0.8583678603172302,0.1547047197818756,0.1392363905906677,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076232910156,0.8978399038314819,0.1768362373113632,0.1674680709838867,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.9846459627151488,0.2297557592391967,0.1603715121746063,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40771484375,0.8334318995475769,0.1409336477518081,0.1336884647607803,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40771484375,0.8300269246101379,0.1389275193214416,0.6258712410926819,285.4075927734375,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4448547363281,285.4073486328125,1.0,0.2706835269927978,1.0,1.0,0.0,1.0,-1.472177267074585,1.4721754789352417,1.7924450048667495e-06,1.131232500076294,1.0,1.0,0.0,29.35110664367676,25.0,22778.357421875,-0.0,255.4836578369141,1.0,283.1499938964844,284.9088134765625,293.992431640625,295.5370178222656,293.1499938964844,293.1499938964844,283.1499938964844,21628.310546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253074407577515,1.0,0.0,0.0,3.0976767539978027,3.09769344329834,6.402735266419768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.7373046875,0.0,909.86083984375,1895.4371337890625,0.0,1078.5919189453125,0.7664409875869751,1.0,0.0,3.0,1.0,0.0
18168540,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.8751736879348755,0.1563117057085037,0.1406447291374206,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966369628906,0.9168968796730042,0.1786812543869018,0.1691859662532806,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.986968159675598,0.233481615781784,0.154138758778572,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39678955078125,0.8484765291213989,0.1421872079372406,0.1348422467708587,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968200683594,0.8437653183937073,0.1395626217126846,0.6285735964775085,285.3965148925781,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4317321777344,285.39520263671875,1.0,0.2693243622779846,1.0,1.0,0.0,1.0,-1.4739032983779907,1.4739015102386477,1.7964697462957702e-06,1.1327494382858276,1.0,1.0,0.0,28.084503173828125,25.0,23153.076171875,-0.0,252.89190673828125,1.0,283.1499938964844,284.8822631835937,294.0497131347656,295.6212463378906,293.1499938964844,293.1499938964844,283.1499938964844,23058.36328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63176429271698,1.0,0.0,0.0,3.1984400749206543,3.198457717895508,6.82605445945228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.61865234375,0.0,1001.5708618164062,1895.4371337890625,0.0,1119.532470703125,0.791059672832489,1.0,0.0,3.0,1.0,0.0
18168600,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.8751736879348755,0.1563117057085037,0.1406447291374206,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966369628906,0.9168968796730042,0.1786812543869018,0.1691859662532806,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.986968159675598,0.233481615781784,0.154138758778572,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39678955078125,0.8484765291213989,0.1421872079372406,0.1348422467708587,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968200683594,0.8437653183937073,0.1395626217126846,0.6285735964775085,285.3965148925781,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4317321777344,285.39520263671875,1.0,0.2693243622779846,1.0,1.0,0.0,1.0,-1.4739032983779907,1.4739015102386477,1.7964697462957702e-06,1.1327494382858276,1.0,1.0,0.0,28.084503173828125,25.0,23153.076171875,-0.0,252.89190673828125,1.0,283.1499938964844,284.8822631835937,294.0497131347656,295.6212463378906,293.1499938964844,293.1499938964844,283.1499938964844,23058.36328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63176429271698,1.0,0.0,0.0,3.1984400749206543,3.198457717895508,6.82605445945228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.61865234375,0.0,1001.5708618164062,1895.4371337890625,0.0,1119.532470703125,0.791059672832489,1.0,0.0,3.0,1.0,0.0
18168660,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764038085937,0.9776113033294678,0.1580706983804702,0.1417122483253479,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764343261719,0.9168621301651,0.1808344423770904,0.1250021308660507,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764038085937,0.9168621301651,0.2403234839439392,0.0923261642456054,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763732910156,0.9462182521820068,0.1433027684688568,0.1356483399868011,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37579345703125,0.9386109113693236,0.1398588716983795,0.6299177408218384,285.37548828125,285.2928466796875,292.7214660644531,291.0729064941406,292.7174072265625,297.43463134765625,285.3805236816406,1.0,0.2693701088428497,1.0,1.0,0.0,1.0,-1.526013970375061,1.5260120630264282,1.911071422000532e-06,1.1695915460586548,1.0,1.0,0.0,23.08724594116211,25.0,23806.376953125,-0.0,232.2765350341797,1.0,283.1499938964844,284.8603515625,294.09716796875,295.68536376953125,293.1499938964844,293.1499938964844,283.1499938964844,24327.439453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362143158912659,1.0,0.0,0.0,3.2852783203125,3.28529691696167,7.201743983387132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.896484375,0.0,1085.3846435546875,1895.4371337890625,0.0,1148.361328125,0.809329628944397,1.0,0.0,3.0,1.0,0.0
18168720,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.9044585824012756,0.1584182828664779,0.14205302298069,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.95140278339386,0.1813163459300995,0.1709242016077041,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.9723548889160156,0.2418043762445449,0.1345043629407882,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832092285156,0.875191330909729,0.1433132290840149,0.1358866244554519,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38232421875,0.8686807155609131,0.1395061612129211,0.6304495334625244,285.3842468261719,285.290771484375,292.73016357421875,291.0776672363281,292.72613525390625,297.4388122558594,285.39556884765625,1.0,0.2685838043689728,1.0,1.0,0.0,1.0,-1.48880934715271,1.4888074398040771,1.834368845265999e-06,1.1485966444015503,1.0,1.0,0.0,26.408296585083008,43.0,23683.76953125,-0.0,249.6127777099609,1.0,283.1499938964844,284.87188720703125,294.1014709472656,295.69390869140625,293.1499938964844,293.1499938964844,283.1499938964844,24407.109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365525126457214,1.0,0.0,0.0,3.2906534671783447,3.290672063827514,7.22532888630667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.66064453125,0.0,1090.7208251953125,1895.4371337890625,0.0,1150.572509765625,0.813614547252655,1.0,0.0,3.0,1.0,0.0
18168780,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.383544921875,0.870638370513916,0.1595958471298217,0.143689289689064,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.9118462204933168,0.1825529634952545,0.1729928255081176,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841552734375,0.9905471205711364,0.2446603327989578,0.1620744466781616,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833312988281,0.8429052233695984,0.1444629877805709,0.1370400190353393,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832702636719,0.83563631772995,0.1404472887516021,0.6324082612991333,285.3841247558594,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.4284362792969,285.3880920410156,1.0,0.2750805914402008,1.0,1.0,0.0,1.0,-1.498026967048645,1.4980250597000122,1.8508268340156064e-06,1.151579737663269,1.0,1.0,0.0,29.50569725036621,46.0,24036.2578125,-0.0,266.93463134765625,1.0,283.1499938964844,284.85009765625,294.15838623046875,295.774169921875,293.1499938964844,293.1499938964844,283.1499938964844,25681.998046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409326791763306,1.0,0.0,0.0,3.375502109527588,3.3755218982696533,7.602739060530439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.40478515625,0.0,1177.2872314453125,1895.4371337890625,0.0,1179.4630126953125,0.8343932032585144,1.0,0.0,3.0,1.0,0.0
18168840,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.383544921875,0.870638370513916,0.1595958471298217,0.143689289689064,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.9118462204933168,0.1825529634952545,0.1729928255081176,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841552734375,0.9905471205711364,0.2446603327989578,0.1620744466781616,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833312988281,0.8429052233695984,0.1444629877805709,0.1370400190353393,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832702636719,0.83563631772995,0.1404472887516021,0.6324082612991333,285.3841247558594,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.4284362792969,285.3880920410156,1.0,0.2750805914402008,1.0,1.0,0.0,1.0,-1.498026967048645,1.4980250597000122,1.8508268340156064e-06,1.151579737663269,1.0,1.0,0.0,29.50569725036621,46.0,24036.2578125,-0.0,266.93463134765625,1.0,283.1499938964844,284.85009765625,294.15838623046875,295.774169921875,293.1499938964844,293.1499938964844,283.1499938964844,25681.998046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409326791763306,1.0,0.0,0.0,3.375502109527588,3.3755218982696533,7.602739060530439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.40478515625,0.0,1177.2872314453125,1895.4371337890625,0.0,1179.4630126953125,0.8343932032585144,1.0,0.0,3.0,1.0,0.0
18168900,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.399658203125,0.862887978553772,0.1603176444768905,0.1443400084972381,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.9029076099395752,0.1832765787839889,0.1736858189105987,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.9964914321899414,0.2442606836557388,0.171201542019844,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995361328125,0.8357833027839661,0.1450546979904174,0.1376362890005111,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39947509765625,0.8283334374427795,0.140803724527359,0.634378969669342,285.4000549316406,285.2520751953125,292.89141845703125,291.1659240722656,292.8874816894531,297.412353515625,285.4021911621094,1.0,0.278482049703598,1.0,1.0,0.0,1.0,-1.513882756233215,1.513880968093872,1.88746230378456e-06,1.1642674207687378,1.0,1.0,0.0,30.700904846191406,46.0,24408.373046875,-0.0,276.9281616210937,1.0,283.1499938964844,284.853271484375,294.191650390625,295.8277893066406,293.1499938964844,293.1499938964844,283.1499938964844,26421.115234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437039971351624,1.0,0.0,0.0,3.4237303733825684,3.423750400543213,7.821542453712027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.31201171875,0.0,1228.4739990234375,1895.4371337890625,0.0,1197.982666015625,0.8433964848518372,1.0,0.0,3.0,1.0,0.0
18168960,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081420898437,0.8462945222854614,0.1610558927059173,0.1450723856687545,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082336425781,0.8844247460365295,0.1840215325355529,0.1744610071182251,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4083557128906,0.9788494110107422,0.2441861480474472,0.1710736453533172,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080810546875,0.8202679753303528,0.1456203609704971,0.138263538479805,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080505371094,0.8123440146446228,0.1410654485225677,0.6361359357833862,285.4083251953125,285.2393798828125,292.9442138671875,291.1948547363281,292.9403381347656,297.3973388671875,285.4092712402344,1.0,0.2815986275672912,1.0,1.0,0.0,1.0,-1.518243432044983,1.51824152469635,1.8977200397785048e-06,1.1678506135940552,1.0,1.0,0.0,32.828895568847656,49.0,24614.03125,-0.0,284.3992004394531,1.0,283.1499938964844,284.8531494140625,294.2249450683594,295.8778686523437,293.1499938964844,293.1499938964844,283.1499938964844,26898.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469910144805908,1.0,0.0,0.0,3.454496383666992,3.454516887664795,7.962744348333217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.9931640625,0.0,1261.89013671875,1895.4371337890625,0.0,1220.18603515625,0.8537600636482239,1.0,0.0,3.0,1.0,0.0
18169020,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128723144531,0.8224036693572998,0.1625239104032516,0.1465346664190292,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41290283203125,0.85737144947052,0.1855122745037078,0.1760195642709732,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129943847656,0.9471535682678224,0.2455848306417465,0.1718469560146331,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128112792969,0.7953677773475647,0.1466951668262481,0.1394470781087875,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41278076171875,0.7859029769897461,0.1414571553468704,0.6387912631034851,285.4129943847656,285.21441650390625,293.0482177734375,291.25213623046875,293.04443359375,297.37811279296875,285.413818359375,1.0,0.2875168323516845,1.0,1.0,0.0,1.0,-1.5274065732955933,1.5274046659469604,1.919112492032582e-06,1.175121784210205,1.0,1.0,0.0,36.78790283203125,52.0,25023.75,-0.0,298.8404846191406,1.0,283.1499938964844,284.8447570800781,294.28326416015625,295.9650573730469,293.1499938964844,293.1499938964844,283.1499938964844,28075.146484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533827781677246,1.0,0.0,0.0,3.529270887374878,3.529292345046997,8.311191095344839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.119140625,0.0,1345.619873046875,1895.4371337890625,0.0,1264.087158203125,0.8721067309379578,1.0,0.0,3.0,1.0,0.0
18169080,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128723144531,0.8224036693572998,0.1625239104032516,0.1465346664190292,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41290283203125,0.85737144947052,0.1855122745037078,0.1760195642709732,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129943847656,0.9471535682678224,0.2455848306417465,0.1718469560146331,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128112792969,0.7953677773475647,0.1466951668262481,0.1394470781087875,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41278076171875,0.7859029769897461,0.1414571553468704,0.6387912631034851,285.4129943847656,285.21441650390625,293.0482177734375,291.25213623046875,293.04443359375,297.37811279296875,285.413818359375,1.0,0.2875168323516845,1.0,1.0,0.0,1.0,-1.5274065732955933,1.5274046659469604,1.919112492032582e-06,1.175121784210205,1.0,1.0,0.0,36.78790283203125,52.0,25023.75,-0.0,298.8404846191406,1.0,283.1499938964844,284.8447570800781,294.28326416015625,295.9650573730469,293.1499938964844,293.1499938964844,283.1499938964844,28075.146484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533827781677246,1.0,0.0,0.0,3.529270887374878,3.529292345046997,8.311191095344839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.119140625,0.0,1345.619873046875,1895.4371337890625,0.0,1264.087158203125,0.8721067309379578,1.0,0.0,3.0,1.0,0.0
18169140,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181823730469,0.8039427399635315,0.1639675199985504,0.1479690223932266,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4182434082031,0.838057279586792,0.1869662553071975,0.177543506026268,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183654785156,0.921532928943634,0.2476659268140792,0.1733179688453674,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41815185546875,0.7760784029960632,0.1477087140083313,0.1405596286058426,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.7658201456069946,0.1417599022388458,0.6409029364585876,285.4183349609375,285.2099914550781,293.1499938964844,291.3086242675781,293.1463317871094,297.3646850585937,285.4192199707031,1.0,0.2930907905101776,1.0,1.0,0.0,1.0,-1.5365954637527466,1.5365935564041138,1.940721176652005e-06,1.1824138164520264,1.0,1.0,0.0,40.526100158691406,40.0,25429.87890625,-0.0,312.8838806152344,1.0,283.1499938964844,284.83758544921875,294.33612060546875,296.04376220703125,293.1499938964844,293.1499938964844,283.1499938964844,29237.513671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588855385780334,1.0,0.0,0.0,3.6015894412994385,3.601611614227295,8.655291026116174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.93798828125,0.0,1430.0462646484375,1895.4371337890625,0.0,1302.631591796875,0.8898574113845825,1.0,0.0,3.0,1.0,0.0
18169200,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181823730469,0.8039427399635315,0.1639675199985504,0.1479690223932266,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4182434082031,0.838057279586792,0.1869662553071975,0.177543506026268,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183654785156,0.921532928943634,0.2476659268140792,0.1733179688453674,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41815185546875,0.7760784029960632,0.1477087140083313,0.1405596286058426,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.7658201456069946,0.1417599022388458,0.6409029364585876,285.4183349609375,285.2099914550781,293.1499938964844,291.3086242675781,293.1463317871094,297.3646850585937,285.4192199707031,1.0,0.2930907905101776,1.0,1.0,0.0,1.0,-1.5365954637527466,1.5365935564041138,1.940721176652005e-06,1.1824138164520264,1.0,1.0,0.0,40.526100158691406,40.0,25429.87890625,-0.0,312.8838806152344,1.0,283.1499938964844,284.83758544921875,294.33612060546875,296.04376220703125,293.1499938964844,293.1499938964844,283.1499938964844,29237.513671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588855385780334,1.0,0.0,0.0,3.6015894412994385,3.601611614227295,8.655291026116174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.93798828125,0.0,1430.0462646484375,1895.4371337890625,0.0,1302.631591796875,0.8898574113845825,1.0,0.0,3.0,1.0,0.0
18169260,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232482910156,0.8110828995704651,0.1654091477394104,0.1492281407117843,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.8447678089141846,0.1883831620216369,0.1788551658391952,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42340087890625,0.9311012029647828,0.2498840391635894,0.1748243421316146,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232177734375,0.7825109958648682,0.1486869305372238,0.1414563506841659,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231872558594,0.7708401083946228,0.1420200914144516,0.6419439315795898,285.4233703613281,285.20172119140625,293.2509460449219,291.3649597167969,293.2472839355469,297.3536071777344,285.42413330078125,1.0,0.292711466550827,1.0,1.0,0.0,1.0,-1.5438172817230225,1.5438152551651,1.957828317245003e-06,1.1881585121154783,1.0,1.0,0.0,39.81546401977539,28.0,25810.474609375,-0.0,314.4472351074219,1.0,283.1499938964844,284.83038330078125,294.388427734375,296.1197509765625,293.1499938964844,293.1499938964844,283.1499938964844,30380.615234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635513305664062,1.0,0.0,0.0,3.671320199966431,3.671343326568604,8.993687856673205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.50244140625,0.0,1514.72705078125,1895.4371337890625,0.0,1335.8428955078125,0.9069792628288268,1.0,0.0,3.0,1.0,0.0
18169320,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232482910156,0.8110828995704651,0.1654091477394104,0.1492281407117843,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.8447678089141846,0.1883831620216369,0.1788551658391952,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42340087890625,0.9311012029647828,0.2498840391635894,0.1748243421316146,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232177734375,0.7825109958648682,0.1486869305372238,0.1414563506841659,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231872558594,0.7708401083946228,0.1420200914144516,0.6419439315795898,285.4233703613281,285.20172119140625,293.2509460449219,291.3649597167969,293.2472839355469,297.3536071777344,285.42413330078125,1.0,0.292711466550827,1.0,1.0,0.0,1.0,-1.5438172817230225,1.5438152551651,1.957828317245003e-06,1.1881585121154783,1.0,1.0,0.0,39.81546401977539,28.0,25810.474609375,-0.0,314.4472351074219,1.0,283.1499938964844,284.83038330078125,294.388427734375,296.1197509765625,293.1499938964844,293.1499938964844,283.1499938964844,30380.615234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635513305664062,1.0,0.0,0.0,3.671320199966431,3.671343326568604,8.993687856673205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.50244140625,0.0,1514.72705078125,1895.4371337890625,0.0,1335.8428955078125,0.9069792628288268,1.0,0.0,3.0,1.0,0.0
18169380,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272766113281,0.8376861810684204,0.16687773168087,0.1503876447677612,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42730712890625,0.8733983039855957,0.1897828429937362,0.1800214052200317,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273986816406,0.9669842720031738,0.2521025538444519,0.1762545257806778,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272155761719,0.8098094463348389,0.1496608406305313,0.1422176361083984,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272155761719,0.7964013814926147,0.1422714591026306,0.6423212289810181,285.4273681640625,285.1892395019531,293.3525390625,291.4216003417969,293.3488464355469,297.343994140625,285.4281616210937,1.0,0.2886693179607391,1.0,1.0,0.0,1.0,-1.549693942070007,1.549691915512085,1.971812025658437e-06,1.192825436592102,1.0,1.0,0.0,35.89155578613281,25.0,26173.42578125,-0.0,306.9022827148437,1.0,283.1499938964844,284.8227233886719,294.4418334960937,296.1952819824219,293.1499938964844,293.1499938964844,283.1499938964844,31526.169921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675826907157898,1.0,0.0,0.0,3.739896535873413,3.7399206161499023,9.332811146123275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.3896484375,0.0,1601.2032470703125,1895.4371337890625,0.0,1364.9200439453125,0.9238154292106628,1.0,0.0,3.0,1.0,0.0
18169440,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272766113281,0.8376861810684204,0.16687773168087,0.1503876447677612,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42730712890625,0.8733983039855957,0.1897828429937362,0.1800214052200317,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273986816406,0.9669842720031738,0.2521025538444519,0.1762545257806778,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272155761719,0.8098094463348389,0.1496608406305313,0.1422176361083984,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272155761719,0.7964013814926147,0.1422714591026306,0.6423212289810181,285.4273681640625,285.1892395019531,293.3525390625,291.4216003417969,293.3488464355469,297.343994140625,285.4281616210937,1.0,0.2886693179607391,1.0,1.0,0.0,1.0,-1.549693942070007,1.549691915512085,1.971812025658437e-06,1.192825436592102,1.0,1.0,0.0,35.89155578613281,25.0,26173.42578125,-0.0,306.9022827148437,1.0,283.1499938964844,284.8227233886719,294.4418334960937,296.1952819824219,293.1499938964844,293.1499938964844,283.1499938964844,31526.169921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675826907157898,1.0,0.0,0.0,3.739896535873413,3.7399206161499023,9.332811146123275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.3896484375,0.0,1601.2032470703125,1895.4371337890625,0.0,1364.9200439453125,0.9238154292106628,1.0,0.0,3.0,1.0,0.0
18169500,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.8533243536949158,0.1676212549209594,0.1509784758090973,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.8906160593032837,0.1904757022857666,0.1806000769138336,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.9844872951507568,0.2531962990760803,0.1769630014896392,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.8245453834533691,0.1501475870609283,0.1425998657941818,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.8112240433692932,0.1423949003219604,0.6425087451934814,285.4289245605469,285.1739501953125,293.40350341796875,291.4499816894531,293.3998413085937,297.339599609375,285.42919921875,1.0,0.2869168519973755,1.0,1.0,0.0,1.0,-1.5526323318481443,1.5526303052902222,1.9788192275882466e-06,1.1951510906219482,1.0,1.0,0.0,33.970359802246094,25.0,26367.599609375,-0.0,303.2150573730469,1.0,283.1499938964844,284.8172607421875,294.46923828125,296.2341003417969,293.1499938964844,293.1499938964844,283.1499938964844,32219.4375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694398522377014,1.0,0.0,0.0,3.780793428421021,3.780817985534668,9.53804146774928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.1142578125,0.0,1654.308837890625,1895.4371337890625,0.0,1378.4327392578125,0.9310559630393982,1.0,0.0,3.0,1.0,0.0
18169560,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315490722656,0.8682394623756409,0.1683610826730728,0.1515836268663406,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315795898437,0.906688153743744,0.1911560148000717,0.1811847686767578,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.9980217814445496,0.2544578015804291,0.1776082515716552,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315185546875,0.8378211259841919,0.1506267935037613,0.1429928392171859,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4314880371094,0.8238908052444458,0.1425105631351471,0.6427432894706726,285.4316101074219,285.1725158691406,293.4546203613281,291.4784240722656,293.450927734375,297.3360595703125,285.4320678710937,1.0,0.2851344048976898,1.0,1.0,0.0,1.0,-1.553176999092102,1.5531749725341797,1.9801759663096163e-06,1.1956329345703125,1.0,1.0,0.0,32.380672454833984,25.0,26507.38671875,-0.0,299.7335510253906,1.0,283.1499938964844,284.8152160644531,294.4964599609375,296.2709045410156,293.1499938964844,293.1499938964844,283.1499938964844,32638.87109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711582541465759,1.0,0.0,0.0,3.8053231239318848,3.8053481578826895,9.662207958172075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.34228515625,0.0,1686.7177734375,1895.4371337890625,0.0,1391.0008544921875,0.9398947358131408,1.0,0.0,3.0,1.0,0.0
18169620,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259338378906,0.8844983577728271,0.1697970181703567,0.1528324335813522,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.9251444339752196,0.1924571990966797,0.1823774576187133,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.9920726418495178,0.2587521076202392,0.1655119210481643,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42596435546875,0.8518970608711243,0.1515418887138366,0.1438161879777908,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42596435546875,0.8362085819244385,0.1427211314439773,0.6434504985809326,285.4258728027344,285.151611328125,293.5570678710937,291.5353698730469,293.5533447265625,297.33673095703125,285.42559814453125,1.0,0.282354861497879,1.0,1.0,0.0,1.0,-1.5458440780639648,1.5458420515060425,1.9627307210612344e-06,1.1898469924926758,1.0,1.0,0.0,30.8422908782959,25.0,26696.583984375,-0.0,291.80181884765625,1.0,283.1499938964844,284.7994384765625,294.54931640625,296.33868408203125,293.1499938964844,293.1499938964844,283.04998779296875,33756.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739742755889893,1.0,0.0,0.0,3.869901180267334,3.869926929473877,9.992934337788029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.75927734375,0.0,1774.056640625,1895.4371337890625,0.0,1411.729736328125,0.9547625184059144,1.0,0.0,3.0,1.0,0.0
18169680,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259338378906,0.8844983577728271,0.1697970181703567,0.1528324335813522,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.9251444339752196,0.1924571990966797,0.1823774576187133,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.9920726418495178,0.2587521076202392,0.1655119210481643,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42596435546875,0.8518970608711243,0.1515418887138366,0.1438161879777908,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42596435546875,0.8362085819244385,0.1427211314439773,0.6434504985809326,285.4258728027344,285.151611328125,293.5570678710937,291.5353698730469,293.5533447265625,297.33673095703125,285.42559814453125,1.0,0.282354861497879,1.0,1.0,0.0,1.0,-1.5458440780639648,1.5458420515060425,1.9627307210612344e-06,1.1898469924926758,1.0,1.0,0.0,30.8422908782959,25.0,26696.583984375,-0.0,291.80181884765625,1.0,283.1499938964844,284.7994384765625,294.54931640625,296.33868408203125,293.1499938964844,293.1499938964844,283.04998779296875,33756.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739742755889893,1.0,0.0,0.0,3.869901180267334,3.869926929473877,9.992934337788029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.75927734375,0.0,1774.056640625,1895.4371337890625,0.0,1411.729736328125,0.9547625184059144,1.0,0.0,3.0,1.0,0.0
18169740,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473205566406,0.8985746502876282,0.1710371226072311,0.1539671719074249,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471984863281,0.9412200450897216,0.1935714185237884,0.1834486126899719,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9878767132759094,0.2644060850143432,0.1567278355360031,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3474426269531,0.8642057180404663,0.1523145586252212,0.1445518136024475,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.8466919660568237,0.1428435146808624,0.6439571380615234,285.3470458984375,285.12646484375,293.6597900390625,291.5922546386719,293.6560363769531,297.3432312011719,285.3460388183594,1.0,0.2800978124141693,1.0,1.0,0.0,1.0,-1.5394365787506104,1.5394346714019775,1.947525561263319e-06,1.184752345085144,1.0,1.0,0.0,29.65483665466309,28.0,27159.486328125,-0.0,285.7444152832031,1.0,283.0512084960937,284.7062072753906,294.6214599609375,296.4507751464844,293.1499938964844,293.1499938964844,282.75,34717.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812098622322083,1.0,0.0,0.0,3.924627542495728,3.924654006958008,1.0277564115312998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.974609375,0.0,1850.3900146484373,1895.4371337890625,0.0,1465.7379150390625,0.9661132097244264,1.0,0.0,3.0,1.0,0.0
18169800,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473205566406,0.8985746502876282,0.1710371226072311,0.1539671719074249,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471984863281,0.9412200450897216,0.1935714185237884,0.1834486126899719,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9878767132759094,0.2644060850143432,0.1567278355360031,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3474426269531,0.8642057180404663,0.1523145586252212,0.1445518136024475,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.8466919660568237,0.1428435146808624,0.6439571380615234,285.3470458984375,285.12646484375,293.6597900390625,291.5922546386719,293.6560363769531,297.3432312011719,285.3460388183594,1.0,0.2800978124141693,1.0,1.0,0.0,1.0,-1.5394365787506104,1.5394346714019775,1.947525561263319e-06,1.184752345085144,1.0,1.0,0.0,29.65483665466309,28.0,27159.486328125,-0.0,285.7444152832031,1.0,283.0512084960937,284.7062072753906,294.6214599609375,296.4507751464844,293.1499938964844,293.1499938964844,282.75,34717.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812098622322083,1.0,0.0,0.0,3.924627542495728,3.924654006958008,1.0277564115312998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.974609375,0.0,1850.3900146484373,1895.4371337890625,0.0,1465.7379150390625,0.9661132097244264,1.0,0.0,3.0,1.0,0.0
18169860,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.9042931199073792,0.1717609465122223,0.1547452360391616,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.9474105834960938,0.1942245215177536,0.1841853559017181,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.9861912727355956,0.2695520520210266,0.1536923944950103,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.8690260052680969,0.1527197957038879,0.1450287103652954,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.850125253200531,0.142641931772232,0.6434659957885742,285.1304931640625,285.0971984863281,293.7626342773437,291.6489562988281,293.7588806152344,297.3456115722656,285.1281433105469,1.0,0.279516726732254,1.0,1.0,0.0,1.0,-1.537590265274048,1.5375882387161257,1.9431079181231325e-06,1.18323814868927,1.0,1.0,0.0,29.26871490478516,31.0,28204.42578125,-0.0,283.8933410644531,1.0,282.7573547363281,284.46514892578125,294.7117614746094,296.6300354003906,293.1499938964844,293.1499938964844,282.45001220703125,35233.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981929540634155,1.0,0.0,0.0,3.9537062644958496,3.953733205795288,1.0430426300445106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.47412109375,0.0,1891.825927734375,1895.4371337890625,0.0,1596.5213623046875,0.9730318784713744,1.0,0.0,3.0,1.0,0.0
18169920,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.9042931199073792,0.1717609465122223,0.1547452360391616,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.9474105834960938,0.1942245215177536,0.1841853559017181,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.9861912727355956,0.2695520520210266,0.1536923944950103,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.8690260052680969,0.1527197957038879,0.1450287103652954,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.850125253200531,0.142641931772232,0.6434659957885742,285.1304931640625,285.0971984863281,293.7626342773437,291.6489562988281,293.7588806152344,297.3456115722656,285.1281433105469,1.0,0.279516726732254,1.0,1.0,0.0,1.0,-1.537590265274048,1.5375882387161257,1.9431079181231325e-06,1.18323814868927,1.0,1.0,0.0,29.26871490478516,31.0,28204.42578125,-0.0,283.8933410644531,1.0,282.7573547363281,284.46514892578125,294.7117614746094,296.6300354003906,293.1499938964844,293.1499938964844,282.45001220703125,35233.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981929540634155,1.0,0.0,0.0,3.9537062644958496,3.953733205795288,1.0430426300445106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.47412109375,0.0,1891.825927734375,1895.4371337890625,0.0,1596.5213623046875,0.9730318784713744,1.0,0.0,3.0,1.0,0.0
18169980,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9013965725898744,0.1721048355102539,0.1551174819469452,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9438821077346802,0.1944813132286071,0.1845084130764007,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9876715540885924,0.2727745771408081,0.1563460081815719,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8659235239028931,0.1527987867593765,0.1451727300882339,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8460580110549927,0.1420888751745224,0.6413700580596924,284.9463195800781,285.0638122558594,293.865478515625,291.7054138183594,293.8617553710937,297.3373718261719,284.9516906738281,1.0,0.2802234292030334,1.0,1.0,0.0,1.0,-1.5392650365829468,1.539263129234314,1.947025793924695e-06,1.1845301389694214,0.8655446767807007,0.8655446767807007,0.0,29.605024337768555,34.0,29002.75390625,-0.0,285.5367736816406,1.0,282.4564208984375,284.28057861328125,294.7588806152344,296.7358703613281,293.1499938964844,293.1499938964844,282.75,41471.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129309177398682,1.0,0.0,0.0,3.7908449172973633,3.790871381759644,9.588823104422772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.7958984375,0.0,1738.1011962890625,1895.4371337890625,0.0,1714.2572021484375,0.9401246309280396,1.0,0.0,3.0,1.0,0.0
18170040,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9013965725898744,0.1721048355102539,0.1551174819469452,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9438821077346802,0.1944813132286071,0.1845084130764007,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9876715540885924,0.2727745771408081,0.1563460081815719,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8659235239028931,0.1527987867593765,0.1451727300882339,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8460580110549927,0.1420888751745224,0.6413700580596924,284.9463195800781,285.0638122558594,293.865478515625,291.7054138183594,293.8617553710937,297.3373718261719,284.9516906738281,1.0,0.2802234292030334,1.0,1.0,0.0,1.0,-1.5392650365829468,1.539263129234314,1.947025793924695e-06,1.1845301389694214,0.8655446767807007,0.8655446767807007,0.0,29.605024337768555,34.0,29002.75390625,-0.0,285.5367736816406,1.0,282.4564208984375,284.28057861328125,294.7588806152344,296.7358703613281,293.1499938964844,293.1499938964844,282.75,41471.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129309177398682,1.0,0.0,0.0,3.7908449172973633,3.790871381759644,9.588823104422772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.7958984375,0.0,1738.1011962890625,1895.4371337890625,0.0,1714.2572021484375,0.9401246309280396,1.0,0.0,3.0,1.0,0.0
