time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170100,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8984687328338623,0.1725822687149047,0.1553764790296554,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.9402518272399902,0.1948087066411972,0.1846926510334015,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.9889952540397644,0.2739931941032409,0.1588771492242813,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.8628974556922913,0.1529939472675323,0.145260289311409,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.8426094055175781,0.1419312208890915,0.6402734518051147,285.1128845214844,285.0432434082031,293.9168701171875,291.7335205078125,293.91314697265625,297.3322448730469,285.1384582519531,1.0,0.2809884250164032,1.0,1.0,0.0,1.0,-1.5416226387023926,1.5416206121444702,1.952572347363457e-06,1.1863696575164795,0.977340042591095,0.977340042591095,0.0,29.94676780700684,34.0,28435.556640625,-0.0,287.5101928710937,1.0,282.7048645019531,284.4813842773437,294.6774597167969,296.517822265625,293.1499938964844,293.1499938964844,282.75,35918.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016047835350037,1.0,0.0,0.0,3.792088270187378,3.792113542556762,9.595114534022289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.94970703125,0.0,1696.43310546875,1895.4371337890625,0.0,1623.44091796875,0.940033495426178,1.0,0.0,3.0,1.0,0.0
18170160,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.8965526819229126,0.1733838021755218,0.1559915840625763,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798400878906,0.9374956488609314,0.1953930705785751,0.1851572692394256,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801147460937,0.99013090133667,0.2752508819103241,0.1611888408660888,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.8606154918670654,0.1534006297588348,0.1455736011266708,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.8398482799530029,0.1419653743505478,0.6401264071464539,285.1801147460937,285.0263366699219,293.9682312011719,291.761474609375,293.9645080566406,297.3288879394531,285.1830444335937,1.0,0.2820309698581695,1.0,1.0,0.0,1.0,-1.5458920001983645,1.545889973640442,1.962667511179461e-06,1.1897239685058594,1.0,1.0,0.0,30.305164337158203,37.0,28661.505859375,-0.0,290.4127197265625,1.0,282.74346923828125,284.5098571777344,294.6991882324219,296.5764465332031,293.1499938964844,293.1499938964844,282.45001220703125,33799.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944361329078674,1.0,0.0,0.0,3.873514652252197,3.87354040145874,1.0011603990278672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.66259765625,0.0,1778.8760986328125,1895.4371337890625,0.0,1567.1236572265625,0.9538936614990234,1.0,0.0,3.0,1.0,0.0
18170220,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8895975351333618,0.1743826866149902,0.1571187227964401,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9284163117408752,0.1961374133825302,0.1860480010509491,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.993076741695404,0.2765010595321655,0.1679773032665252,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8534285426139832,0.1538990437984466,0.1461954563856125,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8318738341331482,0.1417146623134613,0.6397327780723572,284.9875183105469,284.9848937988281,294.0707092285156,291.8170471191406,294.0670471191406,297.3155212402344,284.9859924316406,1.0,0.2848081886768341,1.0,1.0,0.0,1.0,-1.556737780570984,1.5567357540130615,1.988523536056164e-06,1.198298692703247,0.9783980846405028,0.9783980846405028,0.0,31.362462997436523,40.0,29885.6796875,-0.0,298.2416076660156,1.0,282.4562072753906,284.2860412597656,294.8620910644531,296.8619689941406,293.1499938964844,293.1499938964844,282.1499938964844,35369.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081509232521057,1.0,0.0,0.0,3.90672779083252,3.9067542552948,1.018402713270916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.28271484375,0.0,1832.935546875,1895.4371337890625,0.0,1675.6627197265625,0.9623950719833374,1.0,0.0,3.0,1.0,0.0
18170280,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8895975351333618,0.1743826866149902,0.1571187227964401,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9284163117408752,0.1961374133825302,0.1860480010509491,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.993076741695404,0.2765010595321655,0.1679773032665252,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8534285426139832,0.1538990437984466,0.1461954563856125,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8318738341331482,0.1417146623134613,0.6397327780723572,284.9875183105469,284.9848937988281,294.0707092285156,291.8170471191406,294.0670471191406,297.3155212402344,284.9859924316406,1.0,0.2848081886768341,1.0,1.0,0.0,1.0,-1.556737780570984,1.5567357540130615,1.988523536056164e-06,1.198298692703247,0.9783980846405028,0.9783980846405028,0.0,31.362462997436523,40.0,29885.6796875,-0.0,298.2416076660156,1.0,282.4562072753906,284.2860412597656,294.8620910644531,296.8619689941406,293.1499938964844,293.1499938964844,282.1499938964844,35369.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081509232521057,1.0,0.0,0.0,3.90672779083252,3.9067542552948,1.018402713270916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.28271484375,0.0,1832.935546875,1895.4371337890625,0.0,1675.6627197265625,0.9623950719833374,1.0,0.0,3.0,1.0,0.0
18170340,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8765483498573303,0.1748027354478836,0.1576306223869323,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.9125880599021912,0.1963745653629303,0.1864151805639267,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.9965381622314452,0.2755442857742309,0.1784455776214599,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.8412007093429565,0.1539953052997589,0.1464130729436874,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.8188999891281128,0.1410081386566162,0.6372466087341309,284.8320007324219,284.95001220703125,294.1728515625,291.8719482421875,294.1692199707031,297.2912902832031,284.8406677246094,1.0,0.2882440388202667,1.0,1.0,0.0,1.0,-1.5676372051239014,1.567635178565979,2.0147233499301365e-06,1.2069132328033447,0.8433168530464172,0.8433168530464172,0.0,33.0016975402832,28.0,30730.109375,-0.0,307.7505798339844,1.0,282.1561584472656,284.13482666015625,294.9352722167969,297.010009765625,293.1499938964844,293.1499938964844,282.45001220703125,42578.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254007458686829,1.0,0.0,0.0,3.698563098907471,3.6985888481140137,9.127658131546924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.5576171875,0.0,1637.7496337890625,1895.4371337890625,0.0,1816.6842041015625,0.920401096343994,1.0,0.0,3.0,1.0,0.0
18170400,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8765483498573303,0.1748027354478836,0.1576306223869323,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.9125880599021912,0.1963745653629303,0.1864151805639267,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.9965381622314452,0.2755442857742309,0.1784455776214599,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.8412007093429565,0.1539953052997589,0.1464130729436874,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.8188999891281128,0.1410081386566162,0.6372466087341309,284.8320007324219,284.95001220703125,294.1728515625,291.8719482421875,294.1692199707031,297.2912902832031,284.8406677246094,1.0,0.2882440388202667,1.0,1.0,0.0,1.0,-1.5676372051239014,1.567635178565979,2.0147233499301365e-06,1.2069132328033447,0.8433168530464172,0.8433168530464172,0.0,33.0016975402832,28.0,30730.109375,-0.0,307.7505798339844,1.0,282.1561584472656,284.13482666015625,294.9352722167969,297.010009765625,293.1499938964844,293.1499938964844,282.45001220703125,42578.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254007458686829,1.0,0.0,0.0,3.698563098907471,3.6985888481140137,9.127658131546924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.5576171875,0.0,1637.7496337890625,1895.4371337890625,0.0,1816.6842041015625,0.920401096343994,1.0,0.0,3.0,1.0,0.0
18170460,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.884138822555542,0.1760758012533188,0.1584791988134384,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9206026792526244,0.197200745344162,0.1869578510522842,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9952182769775392,0.2759013772010803,0.1739821285009384,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8471720814704895,0.1545582115650177,0.1467486917972564,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8230881094932556,0.1406808346509933,0.6349185109138489,285.0610046386719,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2776794433594,285.0596618652344,1.0,0.2860423922538757,1.0,1.0,0.0,1.0,-1.5615702867507937,1.561568260192871,2.0002273686259286e-06,1.202221393585205,1.0,1.0,0.0,32.25788497924805,25.0,30307.748046875,-0.0,302.8879089355469,1.0,282.4433288574219,284.34765625,294.878173828125,296.8601379394531,293.1499938964844,293.1499938964844,282.1499938964844,32746.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102240920066833,1.0,0.0,0.0,3.8061835765838623,3.806208610534668,9.666578080214094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.6708984375,0.0,1688.588134765625,1895.4371337890625,0.0,1692.3548583984375,0.938344955444336,1.0,0.0,3.0,1.0,0.0
18170520,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.884138822555542,0.1760758012533188,0.1584791988134384,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9206026792526244,0.197200745344162,0.1869578510522842,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9952182769775392,0.2759013772010803,0.1739821285009384,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8471720814704895,0.1545582115650177,0.1467486917972564,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8230881094932556,0.1406808346509933,0.6349185109138489,285.0610046386719,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2776794433594,285.0596618652344,1.0,0.2860423922538757,1.0,1.0,0.0,1.0,-1.5615702867507937,1.561568260192871,2.0002273686259286e-06,1.202221393585205,1.0,1.0,0.0,32.25788497924805,25.0,30307.748046875,-0.0,302.8879089355469,1.0,282.4433288574219,284.34765625,294.878173828125,296.8601379394531,293.1499938964844,293.1499938964844,282.1499938964844,32746.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102240920066833,1.0,0.0,0.0,3.8061835765838623,3.806208610534668,9.666578080214094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.6708984375,0.0,1688.588134765625,1895.4371337890625,0.0,1692.3548583984375,0.938344955444336,1.0,0.0,3.0,1.0,0.0
18170580,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8977500200271606,0.176939845085144,0.1594247817993164,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9357767701148988,0.1977546364068985,0.1876042038202285,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9919638633728028,0.2792147099971771,0.1652551591396331,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8586732149124146,0.1549339443445205,0.1471871435642242,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8323487043380737,0.1402546465396881,0.6332634091377258,284.8605041503906,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2781066894531,284.8633117675781,1.0,0.2831664681434631,1.0,1.0,0.0,1.0,-1.5515429973602295,1.551541090011597,1.976115981960902e-06,1.194195032119751,0.8682263493537903,0.8682263493537903,0.0,30.91557502746582,28.0,30960.853515625,-0.0,294.6340637207031,1.0,282.15679931640625,284.14227294921875,295.0184326171875,297.098876953125,293.1499938964844,293.1499938964844,282.45001220703125,39675.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230629920959473,1.0,0.0,0.0,3.7213001251220703,3.721325397491455,9.240227996087924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.37158203125,0.0,1641.9854736328125,1895.4371337890625,0.0,1797.296630859375,0.9229665994644164,1.0,0.0,3.0,1.0,0.0
18170640,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8977500200271606,0.176939845085144,0.1594247817993164,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9357767701148988,0.1977546364068985,0.1876042038202285,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9919638633728028,0.2792147099971771,0.1652551591396331,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8586732149124146,0.1549339443445205,0.1471871435642242,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8323487043380737,0.1402546465396881,0.6332634091377258,284.8605041503906,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2781066894531,284.8633117675781,1.0,0.2831664681434631,1.0,1.0,0.0,1.0,-1.5515429973602295,1.551541090011597,1.976115981960902e-06,1.194195032119751,0.8682263493537903,0.8682263493537903,0.0,30.91557502746582,28.0,30960.853515625,-0.0,294.6340637207031,1.0,282.15679931640625,284.14227294921875,295.0184326171875,297.098876953125,293.1499938964844,293.1499938964844,282.45001220703125,39675.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230629920959473,1.0,0.0,0.0,3.7213001251220703,3.721325397491455,9.240227996087924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.37158203125,0.0,1641.9854736328125,1895.4371337890625,0.0,1797.296630859375,0.9229665994644164,1.0,0.0,3.0,1.0,0.0
18170700,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9016401171684264,0.1774816364049911,0.1597625315189361,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9399449825286864,0.1980905085802078,0.1878087520599365,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.990916907787323,0.2814512848854065,0.1628766506910324,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8618928790092468,0.1551698744297027,0.147317960858345,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.834617555141449,0.140108585357666,0.6321675777435303,285.013916015625,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.28125,285.0379638671875,1.0,0.2824113368988037,1.0,1.0,0.0,1.0,-1.5481754541397097,1.5481735467910769,1.9679755496326834e-06,1.1914223432540894,0.9610756635665894,0.9610756635665894,0.0,30.552387237548828,28.0,30304.40234375,-0.0,292.1160583496094,1.0,282.4033508300781,284.3326110839844,294.9569091796875,296.905029296875,293.1499938964844,293.1499938964844,282.45001220703125,35415.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136824727058411,1.0,0.0,0.0,3.724642276763916,3.724667072296143,9.256833095605544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.46533203125,0.0,1613.34814453125,1895.4371337890625,0.0,1720.360107421875,0.9241899251937866,1.0,0.0,3.0,1.0,0.0
18170760,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9054181575775146,0.1782978326082229,0.1603944599628448,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.94366455078125,0.1986394971609115,0.1882409304380417,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.9900591969490052,0.2839233875274658,0.1610385030508041,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8648187518119812,0.1555806547403335,0.1476327627897262,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8366395235061646,0.1401426941156387,0.6319515705108643,285.0706787109375,284.95001220703125,294.47589111328125,292.0318298339844,294.4722595214844,297.2868347167969,285.0712280273437,1.0,0.2820644974708557,1.0,1.0,0.0,1.0,-1.5473624467849731,1.5473604202270508,1.9659466943267034e-06,1.19069242477417,1.0,1.0,0.0,30.310443878173828,31.0,30488.923828125,-0.0,291.1036071777344,1.0,282.4430236816406,284.3490905761719,294.9833068847656,296.9723815917969,293.1499938964844,293.1499938964844,282.1499938964844,32928.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083029747009277,1.0,0.0,0.0,3.822319030761719,3.822344303131104,9.7487099992577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.21533203125,0.0,1709.401123046875,1895.4371337890625,0.0,1676.884765625,0.941794455051422,1.0,0.0,3.0,1.0,0.0
18170820,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9077932834625244,0.1792445033788681,0.1614585965871811,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9452958106994628,0.1992360204458236,0.1889762580394745,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9899848699569702,0.2877753973007202,0.1608833968639373,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8660851120948792,0.1560211181640625,0.1481817364692688,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8365781307220459,0.1398900151252746,0.6313728094100952,284.87481689453125,284.95001220703125,294.5753479003906,292.0830993652344,294.57177734375,297.290283203125,284.8773803710937,1.0,0.2824271321296692,1.0,1.0,0.0,1.0,-1.549299240112305,1.549297332763672,1.970389575944864e-06,1.1920753717422483,0.8934813737869263,0.8934813737869263,0.0,30.32526016235352,34.0,31396.099609375,-0.0,292.03765869140625,1.0,282.15576171875,284.1397399902344,295.13037109375,297.2323913574219,293.1499938964844,293.1499938964844,281.8500061035156,38371.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226384282112122,1.0,0.0,0.0,3.777270555496216,3.777296304702759,9.520274488750148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.154296875,0.0,1697.78564453125,1895.4371337890625,0.0,1793.78466796875,0.934660255908966,1.0,0.0,3.0,1.0,0.0
18170880,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9077932834625244,0.1792445033788681,0.1614585965871811,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9452958106994628,0.1992360204458236,0.1889762580394745,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9899848699569702,0.2877753973007202,0.1608833968639373,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8660851120948792,0.1560211181640625,0.1481817364692688,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8365781307220459,0.1398900151252746,0.6313728094100952,284.87481689453125,284.95001220703125,294.5753479003906,292.0830993652344,294.57177734375,297.290283203125,284.8773803710937,1.0,0.2824271321296692,1.0,1.0,0.0,1.0,-1.549299240112305,1.549297332763672,1.970389575944864e-06,1.1920753717422483,0.8934813737869263,0.8934813737869263,0.0,30.32526016235352,34.0,31396.099609375,-0.0,292.03765869140625,1.0,282.15576171875,284.1397399902344,295.13037109375,297.2323913574219,293.1499938964844,293.1499938964844,281.8500061035156,38371.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226384282112122,1.0,0.0,0.0,3.777270555496216,3.777296304702759,9.520274488750148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.154296875,0.0,1697.78564453125,1895.4371337890625,0.0,1793.78466796875,0.934660255908966,1.0,0.0,3.0,1.0,0.0
18170940,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.9019775986671448,0.1798263043165207,0.1620027869939804,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.9380680918693542,0.1994713991880417,0.189246192574501,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.9921911358833312,0.2896915078163147,0.1657934486865997,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.8602664470672607,0.1561741828918457,0.1483698785305023,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.8300450444221497,0.1393308043479919,0.629134476184845,284.8246765136719,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.28289794921875,284.8440856933594,1.0,0.2839070558547973,1.0,1.0,0.0,1.0,-1.55370831489563,1.5537062883377075,1.980716206162469e-06,1.1953942775726318,0.7668051719665527,0.7668051719665527,0.0,31.01263999938965,37.0,31642.732421875,-0.0,295.9000244140625,1.0,281.85809326171875,284.1246337890625,295.173095703125,297.31005859375,293.1499938964844,293.1499938964844,282.1499938964844,47664.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735090970993042,1.0,0.0,0.0,3.316414594650269,3.3164377212524414,7.33889976345381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.28466796875,0.0,1272.038818359375,1895.4371337890625,0.0,1897.9169921875,0.8429176211357117,1.0,0.0,3.0,1.0,0.0
18171000,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.9019775986671448,0.1798263043165207,0.1620027869939804,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.9380680918693542,0.1994713991880417,0.189246192574501,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.9921911358833312,0.2896915078163147,0.1657934486865997,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.8602664470672607,0.1561741828918457,0.1483698785305023,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.8300450444221497,0.1393308043479919,0.629134476184845,284.8246765136719,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.28289794921875,284.8440856933594,1.0,0.2839070558547973,1.0,1.0,0.0,1.0,-1.55370831489563,1.5537062883377075,1.980716206162469e-06,1.1953942775726318,0.7668051719665527,0.7668051719665527,0.0,31.01263999938965,37.0,31642.732421875,-0.0,295.9000244140625,1.0,281.85809326171875,284.1246337890625,295.173095703125,297.31005859375,293.1499938964844,293.1499938964844,282.1499938964844,47664.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735090970993042,1.0,0.0,0.0,3.316414594650269,3.3164377212524414,7.33889976345381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.28466796875,0.0,1272.038818359375,1895.4371337890625,0.0,1897.9169921875,0.8429176211357117,1.0,0.0,3.0,1.0,0.0
18171060,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8959322571754456,0.1813936680555343,0.1631975620985031,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9297273755073548,0.2004276812076568,0.1899795681238174,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9945189952850342,0.2911143004894256,0.1718859672546386,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8537696599960327,0.1569036096334457,0.1489282399415969,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8227638006210327,0.1392460167407989,0.6282370090484619,285.0443420410156,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2774658203125,285.04229736328125,1.0,0.286359578371048,1.0,1.0,0.0,1.0,-1.5629276037216189,1.5629255771636963,2.002657538469066e-06,1.2025463581085205,0.9287785291671752,0.9287785291671752,0.0,31.98113441467285,40.0,31706.072265625,-0.0,302.7958374023437,1.0,282.140380859375,284.2994689941406,295.1269226074219,297.18505859375,293.1499938964844,293.1499938964844,281.8500061035156,31774.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182865738868713,1.0,0.0,0.0,3.513033390045166,3.513055324554444,8.234890174207976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.83447265625,0.0,1355.6280517578125,1895.4371337890625,0.0,1757.94677734375,0.8716878890991211,1.0,0.0,3.0,1.0,0.0
18171120,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8959322571754456,0.1813936680555343,0.1631975620985031,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9297273755073548,0.2004276812076568,0.1899795681238174,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9945189952850342,0.2911143004894256,0.1718859672546386,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8537696599960327,0.1569036096334457,0.1489282399415969,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8227638006210327,0.1392460167407989,0.6282370090484619,285.0443420410156,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2774658203125,285.04229736328125,1.0,0.286359578371048,1.0,1.0,0.0,1.0,-1.5629276037216189,1.5629255771636963,2.002657538469066e-06,1.2025463581085205,0.9287785291671752,0.9287785291671752,0.0,31.98113441467285,40.0,31706.072265625,-0.0,302.7958374023437,1.0,282.140380859375,284.2994689941406,295.1269226074219,297.18505859375,293.1499938964844,293.1499938964844,281.8500061035156,31774.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182865738868713,1.0,0.0,0.0,3.513033390045166,3.513055324554444,8.234890174207976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.83447265625,0.0,1355.6280517578125,1895.4371337890625,0.0,1757.94677734375,0.8716878890991211,1.0,0.0,3.0,1.0,0.0
18171180,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.886832594871521,0.1823760420083999,0.164340540766716,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.917979657649994,0.2010064572095871,0.1907399296760559,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9969698190689088,0.2910332381725311,0.1801003664731979,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8448240756988525,0.1573417037725448,0.1495223343372345,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8129288554191589,0.1388769000768661,0.6274198293685913,284.8856506347656,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2646789550781,284.8936462402344,1.0,0.2896241247653961,1.0,1.0,0.0,1.0,-1.574806571006775,1.5748045444488523,2.0313068489485886e-06,1.2118948698043823,0.8136488199234009,0.8136488199234009,0.0,33.3659782409668,43.0,32533.763671875,-0.0,312.1595458984375,1.0,281.8589782714844,284.14337158203125,295.2718505859375,297.4418029785156,293.1499938964844,293.1499938964844,282.1499938964844,40192.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731812059879303,1.0,0.0,0.0,3.394694805145264,3.39471697807312,7.689440622016264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.04443359375,0.0,1296.4193115234375,1895.4371337890625,0.0,1870.2767333984373,0.8516556024551392,1.0,0.0,3.0,1.0,0.0
18171240,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.886832594871521,0.1823760420083999,0.164340540766716,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.917979657649994,0.2010064572095871,0.1907399296760559,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9969698190689088,0.2910332381725311,0.1801003664731979,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8448240756988525,0.1573417037725448,0.1495223343372345,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8129288554191589,0.1388769000768661,0.6274198293685913,284.8856506347656,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2646789550781,284.8936462402344,1.0,0.2896241247653961,1.0,1.0,0.0,1.0,-1.574806571006775,1.5748045444488523,2.0313068489485886e-06,1.2118948698043823,0.8136488199234009,0.8136488199234009,0.0,33.3659782409668,43.0,32533.763671875,-0.0,312.1595458984375,1.0,281.8589782714844,284.14337158203125,295.2718505859375,297.4418029785156,293.1499938964844,293.1499938964844,282.1499938964844,40192.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731812059879303,1.0,0.0,0.0,3.394694805145264,3.39471697807312,7.689440622016264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.04443359375,0.0,1296.4193115234375,1895.4371337890625,0.0,1870.2767333984373,0.8516556024551392,1.0,0.0,3.0,1.0,0.0
18171300,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8808238506317139,0.1829972118139267,0.1647913604974746,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9106393456459044,0.2013736218214035,0.1910163462162017,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9980830550193788,0.2905848026275635,0.185079887509346,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8391686677932739,0.157616913318634,0.1497341841459274,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8065032958984375,0.1387160420417785,0.6265486478805542,285.03924560546875,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.25732421875,285.0599365234375,1.0,0.2914721369743347,1.0,1.0,0.0,1.0,-1.5808652639389038,1.580863118171692,2.04602019948652e-06,1.2166639566421509,0.9166305065155028,0.9166305065155028,0.0,34.23949432373047,43.0,32205.638671875,-0.0,317.4363708496094,1.0,282.09588623046875,284.31280517578125,295.2190856933594,297.2744445800781,293.1499938964844,293.1499938964844,282.1499938964844,33722.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724596381187439,1.0,0.0,0.0,3.450876474380493,3.4508981704711914,7.946065352371079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.69384765625,0.0,1306.604248046875,1895.4371337890625,0.0,1810.0037841796875,0.8621464371681213,1.0,0.0,3.0,1.0,0.0
18171360,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8757121562957764,0.1838230639696121,0.1654980629682541,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9044227600097656,0.2019049674272537,0.1914919316768646,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.998874008655548,0.2901083827018738,0.1897171735763549,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.8342031240463257,0.1580260097980499,0.1501040458679199,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8005036115646362,0.138666957616806,0.6262884140014648,285.07818603515625,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.251708984375,285.0758361816406,1.0,0.2934688329696655,1.0,1.0,0.0,1.0,-1.5879831314086914,1.587981104850769,2.0634081465686904e-06,1.222280502319336,0.9826862812042236,0.9826862812042236,0.0,35.125919342041016,31.0,32595.16796875,-0.0,323.30621337890625,1.0,282.1411437988281,284.30712890625,295.2478332519531,297.35809326171875,293.1499938964844,293.1499938964844,281.8500061035156,30409.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217002511024475,1.0,0.0,0.0,3.6010725498199463,3.601094961166382,8.652806968711957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.38525390625,0.0,1438.147705078125,1895.4371337890625,0.0,1786.0335693359375,0.8904770612716675,1.0,0.0,3.0,1.0,0.0
18171420,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8823577761650085,0.1846558898687362,0.1664696484804153,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9108583331108092,0.2023678570985794,0.1921033859252929,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.998291015625,0.2893837690353393,0.1861749142408371,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8393054008483887,0.1583748459815979,0.1505668312311172,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.804206907749176,0.1381307691335678,0.6244663596153259,284.8699035644531,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.2388000488281,284.8731689453125,1.0,0.291669487953186,1.0,1.0,0.0,1.0,-1.584014892578125,1.5840128660202026,2.053898697340628e-06,1.2193223237991333,0.8460474610328674,0.8460474610328674,0.0,34.478050231933594,25.0,33337.80078125,-0.0,319.6103210449219,1.0,281.85723876953125,284.0926818847656,295.3809509277344,297.6122436523437,293.1499938964844,293.1499938964844,282.1499938964844,38742.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391956448554993,1.0,0.0,0.0,3.558440685272217,3.558464288711548,8.449144957012322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.62744140625,0.0,1453.6734619140625,1895.4371337890625,0.0,1932.73095703125,0.8859192728996277,1.0,0.0,3.0,1.0,0.0
18171480,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8823577761650085,0.1846558898687362,0.1664696484804153,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9108583331108092,0.2023678570985794,0.1921033859252929,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.998291015625,0.2893837690353393,0.1861749142408371,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8393054008483887,0.1583748459815979,0.1505668312311172,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.804206907749176,0.1381307691335678,0.6244663596153259,284.8699035644531,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.2388000488281,284.8731689453125,1.0,0.291669487953186,1.0,1.0,0.0,1.0,-1.584014892578125,1.5840128660202026,2.053898697340628e-06,1.2193223237991333,0.8460474610328674,0.8460474610328674,0.0,34.478050231933594,25.0,33337.80078125,-0.0,319.6103210449219,1.0,281.85723876953125,284.0926818847656,295.3809509277344,297.6122436523437,293.1499938964844,293.1499938964844,282.1499938964844,38742.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391956448554993,1.0,0.0,0.0,3.558440685272217,3.558464288711548,8.449144957012322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.62744140625,0.0,1453.6734619140625,1895.4371337890625,0.0,1932.73095703125,0.8859192728996277,1.0,0.0,3.0,1.0,0.0
18171540,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8978344798088074,0.1859386563301086,0.1673426032066345,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.927801549434662,0.2031125128269195,0.1925786584615707,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.99588280916214,0.2921540439128876,0.1761327385902404,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8521984815597534,0.1589458584785461,0.1509117633104324,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8153635859489441,0.1378075033426284,0.6221073865890503,285.05328369140625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2424621582031,285.0495300292969,1.0,0.287862628698349,1.0,1.0,0.0,1.0,-1.5711578130722046,1.5711557865142822,2.022569333348656e-06,1.20910382270813,0.9934794306755066,0.9934794306755066,0.0,32.726200103759766,28.0,32824.12890625,-0.0,308.69354248046875,1.0,282.1424560546875,284.2638854980469,295.3291015625,297.47027587890625,293.1499938964844,293.1499938964844,281.8500061035156,31512.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279649376869202,1.0,0.0,0.0,3.703714370727539,3.703738212585449,9.15310124582902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.93603515625,0.0,1559.6846923828125,1895.4371337890625,0.0,1838.0455322265625,0.9142833948135376,1.0,0.0,3.0,1.0,0.0
18171600,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8978344798088074,0.1859386563301086,0.1673426032066345,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.927801549434662,0.2031125128269195,0.1925786584615707,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.99588280916214,0.2921540439128876,0.1761327385902404,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8521984815597534,0.1589458584785461,0.1509117633104324,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8153635859489441,0.1378075033426284,0.6221073865890503,285.05328369140625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2424621582031,285.0495300292969,1.0,0.287862628698349,1.0,1.0,0.0,1.0,-1.5711578130722046,1.5711557865142822,2.022569333348656e-06,1.20910382270813,0.9934794306755066,0.9934794306755066,0.0,32.726200103759766,28.0,32824.12890625,-0.0,308.69354248046875,1.0,282.1424560546875,284.2638854980469,295.3291015625,297.47027587890625,293.1499938964844,293.1499938964844,281.8500061035156,31512.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279649376869202,1.0,0.0,0.0,3.703714370727539,3.703738212585449,9.15310124582902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.93603515625,0.0,1559.6846923828125,1895.4371337890625,0.0,1838.0455322265625,0.9142833948135376,1.0,0.0,3.0,1.0,0.0
18171660,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9077438712120056,0.1867459118366241,0.1682547330856323,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9382337927818298,0.2035342156887054,0.1931155622005462,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.993946611881256,0.2963038980960846,0.1702751219272613,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.860256016254425,0.159280389547348,0.15132836997509,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8213799595832825,0.1373563110828399,0.6204140782356262,284.8492736816406,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2502136230469,284.8551330566406,1.0,0.2860679924488067,1.0,1.0,0.0,1.0,-1.564328670501709,1.5643266439437866,2.0058623704244383e-06,1.2035048007965088,0.8410819172859192,0.8410819172859192,0.0,31.790084838867188,31.0,33377.76171875,-0.0,302.9480895996094,1.0,281.856689453125,284.0658569335937,295.4443359375,297.6811218261719,293.1499938964844,293.1499938964844,282.1499938964844,40342.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412971258163452,1.0,0.0,0.0,3.6012744903564453,3.6012988090515137,8.6537778543061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.77490234375,0.0,1511.6873779296875,1895.4371337890625,0.0,1950.644775390625,0.8966567516326904,1.0,0.0,3.0,1.0,0.0
18171720,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9077438712120056,0.1867459118366241,0.1682547330856323,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9382337927818298,0.2035342156887054,0.1931155622005462,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.993946611881256,0.2963038980960846,0.1702751219272613,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.860256016254425,0.159280389547348,0.15132836997509,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8213799595832825,0.1373563110828399,0.6204140782356262,284.8492736816406,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2502136230469,284.8551330566406,1.0,0.2860679924488067,1.0,1.0,0.0,1.0,-1.564328670501709,1.5643266439437866,2.0058623704244383e-06,1.2035048007965088,0.8410819172859192,0.8410819172859192,0.0,31.790084838867188,31.0,33377.76171875,-0.0,302.9480895996094,1.0,281.856689453125,284.0658569335937,295.4443359375,297.6811218261719,293.1499938964844,293.1499938964844,282.1499938964844,40342.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412971258163452,1.0,0.0,0.0,3.6012744903564453,3.6012988090515137,8.6537778543061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.77490234375,0.0,1511.6873779296875,1895.4371337890625,0.0,1950.644775390625,0.8966567516326904,1.0,0.0,3.0,1.0,0.0
18171780,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9117446541786194,0.1881316155195236,0.1692454516887664,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9414716362953186,0.2043484449386596,0.1936857551336288,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9934358596801758,0.3002991378307342,0.1689057052135467,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8628247976303101,0.1599262505769729,0.1517780423164367,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8223474025726318,0.137195274233818,0.6189985275268555,285.0574645996094,284.95001220703125,295.32550048828125,292.4405822753906,295.3223876953125,297.2590026855469,285.0553894042969,1.0,0.2857952415943146,1.0,1.0,0.0,1.0,-1.5633941888809204,1.563392162322998,2.003289182539447e-06,1.202474594116211,1.0,1.0,0.0,31.585128784179688,34.0,33030.11328125,0.0,301.9617919921875,1.0,282.1427001953125,284.2582702636719,295.39752197265625,297.5453491210937,293.1499938964844,293.1499938964844,281.8500061035156,31819.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276356220245361,1.0,0.0,0.0,3.735283374786377,3.735307455062866,9.30980093016842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.62451171875,0.0,1598.1302490234375,1895.4371337890625,0.0,1835.2967529296875,0.9216837882995604,1.0,0.0,3.0,1.0,0.0
18171840,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9117446541786194,0.1881316155195236,0.1692454516887664,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9414716362953186,0.2043484449386596,0.1936857551336288,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9934358596801758,0.3002991378307342,0.1689057052135467,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8628247976303101,0.1599262505769729,0.1517780423164367,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8223474025726318,0.137195274233818,0.6189985275268555,285.0574645996094,284.95001220703125,295.32550048828125,292.4405822753906,295.3223876953125,297.2590026855469,285.0553894042969,1.0,0.2857952415943146,1.0,1.0,0.0,1.0,-1.5633941888809204,1.563392162322998,2.003289182539447e-06,1.202474594116211,1.0,1.0,0.0,31.585128784179688,34.0,33030.11328125,0.0,301.9617919921875,1.0,282.1427001953125,284.2582702636719,295.39752197265625,297.5453491210937,293.1499938964844,293.1499938964844,281.8500061035156,31819.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276356220245361,1.0,0.0,0.0,3.735283374786377,3.735307455062866,9.30980093016842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.62451171875,0.0,1598.1302490234375,1895.4371337890625,0.0,1835.2967529296875,0.9216837882995604,1.0,0.0,3.0,1.0,0.0
18171900,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.912643551826477,0.1887176483869552,0.1699098944664001,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9418138861656188,0.2047042101621627,0.1941209882497787,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9935466647148132,0.3019158244132995,0.1691977083683014,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8631167411804199,0.1602170765399933,0.1521291732788086,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8219590187072754,0.1370950490236282,0.6188599467277527,284.9114074707031,284.95001220703125,295.3688659667969,292.45904541015625,295.36578369140625,297.2615051269531,284.8873596191406,1.0,0.2861793339252472,1.0,1.0,0.0,1.0,-1.565319538116455,1.5653176307678225,2.007747525567538e-06,1.2038387060165403,0.9194000959396362,0.9194000959396362,0.0,31.656726837158203,34.0,33931.1640625,0.0,303.062744140625,1.0,281.89508056640625,284.065185546875,295.5035705566406,297.7971496582031,293.1499938964844,293.1499938964844,281.8500061035156,34438.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365815043449402,1.0,0.0,0.0,3.767298221588135,3.767323017120361,9.470072086514848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.16845703125,0.0,1655.568603515625,1895.4371337890625,0.0,1910.5318603515625,0.9287990927696228,1.0,0.0,3.0,1.0,0.0
