time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171960,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9106151461601256,0.1890275329351425,0.1702884137630462,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9392854571342468,0.2048473507165908,0.1943427622318267,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9942246079444884,0.3029239177703857,0.171046644449234,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.861132800579071,0.1603390425443649,0.1523157507181167,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8195114731788635,0.136834517121315,0.6180266737937927,284.8621826171875,284.95001220703125,295.4117431640625,292.4769897460937,295.40869140625,297.25982666015625,284.8670654296875,1.0,0.2868359386920929,1.0,1.0,0.0,1.0,-1.5674830675125122,1.5674810409545898,2.012782488236553e-06,1.2053872346878052,0.8606069087982178,0.8606069087982178,0.0,31.938695907592773,37.0,33820.37890625,0.0,304.8403625488281,1.0,281.8567199707031,284.059814453125,295.5224304199219,297.78106689453125,293.1499938964844,293.1499938964844,282.1499938964844,39397.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416907548904419,1.0,0.0,0.0,3.661224842071533,3.6612493991851807,8.944294336288294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.1611328125,0.0,1571.1932373046875,1895.4371337890625,0.0,1954.0068359375,0.9093736410140992,1.0,0.0,3.0,1.0,0.0
18172020,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.90507572889328,0.1904486417770385,0.1713525652885437,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9321647882461548,0.2057024836540222,0.1949933022260666,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9959099888801576,0.3045637309551239,0.1762244999408722,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8556278347969055,0.1610315591096878,0.1528506428003311,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8130263090133667,0.1366581916809082,0.6168164610862732,285.07525634765625,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.258056640625,285.07501220703125,1.0,0.2888984084129333,1.0,1.0,0.0,1.0,-1.574944257736206,1.5749422311782837,2.0304655663494486e-06,1.2109569311141968,1.0,1.0,0.0,32.784915924072266,40.0,33550.1484375,0.0,310.6680908203125,1.0,282.1429748535156,284.2599792480469,295.4781494140625,297.6568603515625,293.1499938964844,293.1499938964844,281.8500061035156,32331.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301667332649231,1.0,0.0,0.0,3.788379907608032,3.788404703140259,9.576357342666595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.0771484375,0.0,1664.1541748046875,1895.4371337890625,0.0,1856.465576171875,0.9336282014846802,1.0,0.0,3.0,1.0,0.0
18172080,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.90507572889328,0.1904486417770385,0.1713525652885437,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9321647882461548,0.2057024836540222,0.1949933022260666,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9959099888801576,0.3045637309551239,0.1762244999408722,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8556278347969055,0.1610315591096878,0.1528506428003311,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8130263090133667,0.1366581916809082,0.6168164610862732,285.07525634765625,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.258056640625,285.07501220703125,1.0,0.2888984084129333,1.0,1.0,0.0,1.0,-1.574944257736206,1.5749422311782837,2.0304655663494486e-06,1.2109569311141968,1.0,1.0,0.0,32.784915924072266,40.0,33550.1484375,0.0,310.6680908203125,1.0,282.1429748535156,284.2599792480469,295.4781494140625,297.6568603515625,293.1499938964844,293.1499938964844,281.8500061035156,32331.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301667332649231,1.0,0.0,0.0,3.788379907608032,3.788404703140259,9.576357342666595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.0771484375,0.0,1664.1541748046875,1895.4371337890625,0.0,1856.465576171875,0.9336282014846802,1.0,0.0,3.0,1.0,0.0
18172140,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8968379497528076,0.1913704872131347,0.1724575459957122,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9216327667236328,0.2062403559684753,0.1957235783338546,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9977639317512512,0.3046197295188904,0.1835192739963531,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.847663402557373,0.1614863872528076,0.1534641087055206,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8036981821060181,0.1362377703189849,0.615777313709259,284.8798828125,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2485656738281,284.88287353515625,1.0,0.2918270826339721,1.0,1.0,0.0,1.0,-1.5853935480117798,1.5853915214538574,2.0556742583721643e-06,1.2190027236938477,0.8952354788780212,0.8952354788780212,0.0,34.0561637878418,43.0,34550.05078125,0.0,319.1482849121094,1.0,281.8559265136719,284.05059814453125,295.5981750488281,297.9002380371094,293.1499938964844,293.1499938964844,281.54998779296875,37904.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460371255874634,1.0,0.0,0.0,3.757941961288452,3.757967472076416,9.423092137694766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.09521484375,0.0,1671.282958984375,1895.4371337890625,0.0,1991.26611328125,0.930068850517273,1.0,0.0,3.0,1.0,0.0
18172200,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8968379497528076,0.1913704872131347,0.1724575459957122,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9216327667236328,0.2062403559684753,0.1957235783338546,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9977639317512512,0.3046197295188904,0.1835192739963531,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.847663402557373,0.1614863872528076,0.1534641087055206,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8036981821060181,0.1362377703189849,0.615777313709259,284.8798828125,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2485656738281,284.88287353515625,1.0,0.2918270826339721,1.0,1.0,0.0,1.0,-1.5853935480117798,1.5853915214538574,2.0556742583721643e-06,1.2190027236938477,0.8952354788780212,0.8952354788780212,0.0,34.0561637878418,43.0,34550.05078125,0.0,319.1482849121094,1.0,281.8559265136719,284.05059814453125,295.5981750488281,297.9002380371094,293.1499938964844,293.1499938964844,281.54998779296875,37904.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460371255874634,1.0,0.0,0.0,3.757941961288452,3.757967472076416,9.423092137694766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.09521484375,0.0,1671.282958984375,1895.4371337890625,0.0,1991.26611328125,0.930068850517273,1.0,0.0,3.0,1.0,0.0
18172260,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.883493959903717,0.1919157207012176,0.1730035543441772,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.9059823751449584,0.206435352563858,0.1959873884916305,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.9990000128746032,0.3026690185070038,0.1936296969652176,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.835604727268219,0.1616572737693786,0.1537060439586639,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.7895891666412354,0.1354804188013076,0.6128631234169006,284.8363647460937,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2303771972656,284.8548583984375,1.0,0.2953088581562042,1.0,1.0,0.0,1.0,-1.5952962636947632,1.5952942371368408,2.07978519028984e-06,1.2266606092453003,0.7781310677528381,0.7781310677528381,0.0,35.90056228637695,31.0,34839.57421875,0.0,329.0181579589844,1.0,281.5581359863281,284.0371398925781,295.61444091796875,297.9530029296875,293.1499938964844,293.1499938964844,281.8500061035156,46343.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585904598236084,1.0,0.0,0.0,3.3420660495758057,3.3420889377593994,7.45286683923041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.2548828125,0.0,1287.668701171875,1895.4371337890625,0.0,2100.220947265625,0.8473889231681824,1.0,0.0,3.0,1.0,0.0
18172320,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.883493959903717,0.1919157207012176,0.1730035543441772,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.9059823751449584,0.206435352563858,0.1959873884916305,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.9990000128746032,0.3026690185070038,0.1936296969652176,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.835604727268219,0.1616572737693786,0.1537060439586639,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.7895891666412354,0.1354804188013076,0.6128631234169006,284.8363647460937,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2303771972656,284.8548583984375,1.0,0.2953088581562042,1.0,1.0,0.0,1.0,-1.5952962636947632,1.5952942371368408,2.07978519028984e-06,1.2266606092453003,0.7781310677528381,0.7781310677528381,0.0,35.90056228637695,31.0,34839.57421875,0.0,329.0181579589844,1.0,281.5581359863281,284.0371398925781,295.61444091796875,297.9530029296875,293.1499938964844,293.1499938964844,281.8500061035156,46343.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585904598236084,1.0,0.0,0.0,3.3420660495758057,3.3420889377593994,7.45286683923041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.2548828125,0.0,1287.668701171875,1895.4371337890625,0.0,2100.220947265625,0.8473889231681824,1.0,0.0,3.0,1.0,0.0
18172380,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8915168046951294,0.1934344321489334,0.1741151511669159,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.913787603378296,0.2073436081409454,0.1966298669576645,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9988214373588562,0.3023028671741485,0.1893603205680847,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8417549133300781,0.1623902022838592,0.1542197912931442,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7940562963485718,0.1351621448993683,0.6106856465339661,285.0275573730469,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2249755859375,285.0235595703125,1.0,0.2931877970695495,1.0,1.0,0.0,1.0,-1.5902917385101318,1.5902897119522097,2.067422656182316e-06,1.2226539850234983,0.9219177961349488,0.9219177961349488,0.0,35.07626724243164,34.0,34610.30859375,0.0,324.30499267578125,1.0,281.8401794433594,284.1860656738281,295.5526733398437,297.8036499023437,293.1499938964844,293.1499938964844,281.54998779296875,32304.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436208128929138,1.0,0.0,0.0,3.530261993408203,3.5302844047546387,8.315860213770065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.16455078125,0.0,1377.2491455078125,1895.4371337890625,0.0,1970.5213623046875,0.8755173683166504,1.0,0.0,3.0,1.0,0.0
18172440,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8915168046951294,0.1934344321489334,0.1741151511669159,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.913787603378296,0.2073436081409454,0.1966298669576645,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9988214373588562,0.3023028671741485,0.1893603205680847,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8417549133300781,0.1623902022838592,0.1542197912931442,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7940562963485718,0.1351621448993683,0.6106856465339661,285.0275573730469,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2249755859375,285.0235595703125,1.0,0.2931877970695495,1.0,1.0,0.0,1.0,-1.5902917385101318,1.5902897119522097,2.067422656182316e-06,1.2226539850234983,0.9219177961349488,0.9219177961349488,0.0,35.07626724243164,34.0,34610.30859375,0.0,324.30499267578125,1.0,281.8401794433594,284.1860656738281,295.5526733398437,297.8036499023437,293.1499938964844,293.1499938964844,281.54998779296875,32304.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436208128929138,1.0,0.0,0.0,3.530261993408203,3.5302844047546387,8.315860213770065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.16455078125,0.0,1377.2491455078125,1895.4371337890625,0.0,1970.5213623046875,0.8755173683166504,1.0,0.0,3.0,1.0,0.0
18172500,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.895214855670929,0.1939872950315475,0.1747480779886245,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9174658060073853,0.2076868265867233,0.1970452666282653,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9985321760177612,0.3031149506568908,0.1875422894954681,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8445971608161926,0.1626796722412109,0.154559850692749,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7960547208786011,0.1349638402462005,0.6100115776062012,284.88507080078125,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.2257995605469,284.8640441894531,1.0,0.292876273393631,1.0,1.0,0.0,1.0,-1.5889604091644287,1.5889582633972168,2.063961346721044e-06,1.2214288711547852,0.833515465259552,0.833515465259552,0.0,34.74917221069336,34.0,35295.65234375,0.0,322.7661437988281,1.0,281.5999755859375,284.0099182128906,295.6459350585937,298.03253173828125,293.1499938964844,293.1499938964844,281.54998779296875,36485.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751142680644989,1.0,0.0,0.0,3.521461248397827,3.521483898162842,8.274449214695778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.201171875,0.0,1398.3177490234375,1895.4371337890625,0.0,2035.3450927734373,0.8742796778678894,1.0,0.0,3.0,1.0,0.0
18172560,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8956500291824341,0.1943158656358719,0.1751053631305694,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9176298379898072,0.2078575044870376,0.1972608268260955,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9985550045967102,0.3037139773368835,0.1876781284809112,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.844755232334137,0.1628322005271911,0.1547478884458542,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.795337975025177,0.134654626250267,0.6087949275970459,284.8730773925781,284.95001220703125,295.8091125488281,292.6239929199219,295.8065185546875,297.2244567871094,284.8837890625,1.0,0.292878121137619,1.0,1.0,0.0,1.0,-1.5885757207870483,1.588573694229126,2.0628747279261006e-06,1.2209980487823486,0.7958450317382812,0.7958450317382812,0.0,34.76031875610352,37.0,34960.125,0.0,322.607421875,1.0,281.5589904785156,284.05230712890625,295.6534423828125,297.9888916015625,293.1499938964844,293.1499938964844,281.8500061035156,41836.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544264197349548,1.0,0.0,0.0,3.339822769165039,3.3398449420928955,7.442865239681851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.70166015625,0.0,1254.645263671875,1895.4371337890625,0.0,2063.86669921875,0.8414506912231445,1.0,0.0,3.0,1.0,0.0
18172620,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8950053453445435,0.1957797855138778,0.1762196570634842,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9159359335899352,0.2087771892547607,0.1979752629995346,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9988418817520142,0.3052539527416229,0.1894980072975158,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8435304760932922,0.1635962575674057,0.1553485691547393,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7923668026924133,0.134432166814804,0.607296884059906,285.0520324707031,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2272033691406,285.0476379394531,1.0,0.2938079535961151,1.0,1.0,0.0,1.0,-1.5918751955032349,1.5918731689453125,2.070657046715496e-06,1.2233301401138306,0.9460709691047668,0.9460709691047668,0.0,35.11592483520508,40.0,34829.359375,0.0,325.1952819824219,1.0,281.8407897949219,284.1981811523437,295.606689453125,297.8653869628906,293.1499938964844,293.1499938964844,281.54998779296875,30999.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418625950813293,1.0,0.0,0.0,3.536834955215454,3.5368571281433105,8.346855793206487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.66796875,0.0,1374.61962890625,1895.4371337890625,0.0,1955.4752197265625,0.8762887120246887,1.0,0.0,3.0,1.0,0.0
18172680,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8950053453445435,0.1957797855138778,0.1762196570634842,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9159359335899352,0.2087771892547607,0.1979752629995346,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9988418817520142,0.3052539527416229,0.1894980072975158,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8435304760932922,0.1635962575674057,0.1553485691547393,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7923668026924133,0.134432166814804,0.607296884059906,285.0520324707031,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2272033691406,285.0476379394531,1.0,0.2938079535961151,1.0,1.0,0.0,1.0,-1.5918751955032349,1.5918731689453125,2.070657046715496e-06,1.2233301401138306,0.9460709691047668,0.9460709691047668,0.0,35.11592483520508,40.0,34829.359375,0.0,325.1952819824219,1.0,281.8407897949219,284.1981811523437,295.606689453125,297.8653869628906,293.1499938964844,293.1499938964844,281.54998779296875,30999.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418625950813293,1.0,0.0,0.0,3.536834955215454,3.5368571281433105,8.346855793206487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.66796875,0.0,1374.61962890625,1895.4371337890625,0.0,1955.4752197265625,0.8762887120246887,1.0,0.0,3.0,1.0,0.0
18172740,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8901581168174744,0.1966184973716735,0.1772305369377136,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9097301363945008,0.2092845737934112,0.1986607164144516,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9990000128746032,0.3053923547267914,0.1940919756889343,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8388211131095886,0.1640442311763763,0.155941754579544,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7858971953392029,0.1339500844478607,0.6058613657951355,284.8733215332031,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2223205566406,284.8819274902344,1.0,0.2957801520824432,1.0,1.0,0.0,1.0,-1.598415493965149,1.5984134674072266,2.0866455088253133e-06,1.2283974885940552,0.8149364590644836,0.8149364590644836,0.0,36.025001525878906,28.0,35442.55859375,0.0,330.9085693359375,1.0,281.5581359863281,284.02960205078125,295.7098388671875,298.074462890625,293.1499938964844,293.1499938964844,281.8500061035156,40364.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559604644775391,1.0,0.0,0.0,3.417344331741333,3.417366743087769,7.792391443217639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.76953125,0.0,1319.9813232421875,1895.4371337890625,0.0,2077.23583984375,0.8566670417785645,1.0,0.0,3.0,1.0,0.0
18172800,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8901581168174744,0.1966184973716735,0.1772305369377136,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9097301363945008,0.2092845737934112,0.1986607164144516,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9990000128746032,0.3053923547267914,0.1940919756889343,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8388211131095886,0.1640442311763763,0.155941754579544,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7858971953392029,0.1339500844478607,0.6058613657951355,284.8733215332031,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2223205566406,284.8819274902344,1.0,0.2957801520824432,1.0,1.0,0.0,1.0,-1.598415493965149,1.5984134674072266,2.0866455088253133e-06,1.2283974885940552,0.8149364590644836,0.8149364590644836,0.0,36.025001525878906,28.0,35442.55859375,0.0,330.9085693359375,1.0,281.5581359863281,284.02960205078125,295.7098388671875,298.074462890625,293.1499938964844,293.1499938964844,281.8500061035156,40364.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559604644775391,1.0,0.0,0.0,3.417344331741333,3.417366743087769,7.792391443217639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.76953125,0.0,1319.9813232421875,1895.4371337890625,0.0,2077.23583984375,0.8566670417785645,1.0,0.0,3.0,1.0,0.0
18172860,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9038854241371156,0.1983181834220886,0.178376168012619,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.924446165561676,0.2104770690202713,0.1994445025920868,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.998243808746338,0.3069756031036377,0.1859200596809387,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8502324819564819,0.1650986522436142,0.1566283106803894,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7957139611244202,0.1340014636516571,0.6047135591506958,285.0459899902344,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2264709472656,285.0403747558594,1.0,0.2924751937389374,1.0,1.0,0.0,1.0,-1.590376615524292,1.5903745889663696,2.0668956040026387e-06,1.2220730781555176,0.9591835141181946,0.9591835141181946,0.0,34.506439208984375,31.0,35050.1171875,0.0,322.80450439453125,1.0,281.8414611816406,284.1750183105469,295.649169921875,297.9318542480469,293.1499938964844,293.1499938964844,281.54998779296875,31225.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453343272209167,1.0,0.0,0.0,3.596873998641968,3.5968966484069824,8.632642334305274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.671875,0.0,1439.659912109375,1895.4371337890625,0.0,1985.2244873046875,0.889875590801239,1.0,0.0,3.0,1.0,0.0
18172920,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9038854241371156,0.1983181834220886,0.178376168012619,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.924446165561676,0.2104770690202713,0.1994445025920868,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.998243808746338,0.3069756031036377,0.1859200596809387,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8502324819564819,0.1650986522436142,0.1566283106803894,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7957139611244202,0.1340014636516571,0.6047135591506958,285.0459899902344,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2264709472656,285.0403747558594,1.0,0.2924751937389374,1.0,1.0,0.0,1.0,-1.590376615524292,1.5903745889663696,2.0668956040026387e-06,1.2220730781555176,0.9591835141181946,0.9591835141181946,0.0,34.506439208984375,31.0,35050.1171875,0.0,322.80450439453125,1.0,281.8414611816406,284.1750183105469,295.649169921875,297.9318542480469,293.1499938964844,293.1499938964844,281.54998779296875,31225.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453343272209167,1.0,0.0,0.0,3.596873998641968,3.5968966484069824,8.632642334305274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.671875,0.0,1439.659912109375,1895.4371337890625,0.0,1985.2244873046875,0.889875590801239,1.0,0.0,3.0,1.0,0.0
18172980,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9169387817382812,0.1998489797115326,0.1798553466796875,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9377632737159728,0.211758941411972,0.2006863206624984,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9967358708381652,0.3111840784549713,0.1791883558034896,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8608610033988953,0.166349858045578,0.1578021943569183,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8047778010368347,0.1343819200992584,0.6061833500862122,284.8577880859375,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2396850585937,284.8668212890625,1.0,0.2913389503955841,1.0,1.0,0.0,1.0,-1.5887292623519895,1.5887271165847778,2.062675775960088e-06,1.220611810684204,0.8129698038101196,0.8129698038101196,0.0,33.44926071166992,34.0,35431.078125,0.0,319.1375732421875,1.0,281.5577697753906,284.0047912597656,295.73095703125,298.1033630371094,293.1499938964844,293.1499938964844,281.8500061035156,41232.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758600652217865,1.0,0.0,0.0,3.4490320682525635,3.4490551948547363,7.937574082461651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.23388671875,0.0,1357.859375,1895.4371337890625,0.0,2100.31005859375,0.8642293214797974,1.0,0.0,3.0,1.0,0.0
18173040,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9169387817382812,0.1998489797115326,0.1798553466796875,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9377632737159728,0.211758941411972,0.2006863206624984,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9967358708381652,0.3111840784549713,0.1791883558034896,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8608610033988953,0.166349858045578,0.1578021943569183,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8047778010368347,0.1343819200992584,0.6061833500862122,284.8577880859375,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2396850585937,284.8668212890625,1.0,0.2913389503955841,1.0,1.0,0.0,1.0,-1.5887292623519895,1.5887271165847778,2.062675775960088e-06,1.220611810684204,0.8129698038101196,0.8129698038101196,0.0,33.44926071166992,34.0,35431.078125,0.0,319.1375732421875,1.0,281.5577697753906,284.0047912597656,295.73095703125,298.1033630371094,293.1499938964844,293.1499938964844,281.8500061035156,41232.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758600652217865,1.0,0.0,0.0,3.4490320682525635,3.4490551948547363,7.937574082461651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.23388671875,0.0,1357.859375,1895.4371337890625,0.0,2100.31005859375,0.8642293214797974,1.0,0.0,3.0,1.0,0.0
18173100,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.921240210533142,0.2009137570858001,0.1806029677391052,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9418254494667052,0.2126413881778717,0.2013510018587112,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9962527751922609,0.3136231601238251,0.1774112433195114,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8643227219581604,0.1671926081180572,0.1584552228450775,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8075057864189148,0.1347882747650146,0.6073834300041199,285.0179138183594,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2485046386719,285.0377197265625,1.0,0.2913734912872314,1.0,1.0,0.0,1.0,-1.5905131101608276,1.5905110836029053,2.066999968519667e-06,1.221977710723877,0.9124404191970824,0.9124404191970824,0.0,33.22725296020508,34.0,34949.56640625,0.0,319.4103698730469,1.0,281.7968139648437,284.1809387207031,295.6532897949219,297.8942565917969,293.1499938964844,293.1499938964844,281.8500061035156,34638.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504025101661682,1.0,0.0,0.0,3.485273838043213,3.4852960109710693,8.105262736535224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.16796875,0.0,1347.7823486328125,1895.4371337890625,0.0,2028.934326171875,0.8706217408180237,1.0,0.0,3.0,1.0,0.0
18173160,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9262537360191344,0.2022632956504821,0.18171127140522,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9463242292404176,0.2137727439403534,0.2023165673017501,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.995741605758667,0.3163365721702575,0.1756602227687835,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8682386875152588,0.1682519316673278,0.1593634635210037,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8106301426887512,0.1354038268327713,0.6097018122673035,285.0492553710937,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2598876953125,285.0460205078125,1.0,0.2918081283569336,1.0,1.0,0.0,1.0,-1.5947719812393188,1.5947699546813965,2.077432554870029e-06,1.2253142595291138,0.9650809168815612,0.9650809168815612,0.0,33.063438415527344,37.0,35203.9296875,0.0,321.056396484375,1.0,281.8414001464844,284.1698608398437,295.6604919433594,297.9483947753906,293.1499938964844,293.1499938964844,281.54998779296875,31398.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466814517974854,1.0,0.0,0.0,3.617877721786499,3.6179006099700928,8.733755976209068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.57861328125,0.0,1463.60009765625,1895.4371337890625,0.0,1996.8104248046875,0.8948962092399597,1.0,0.0,3.0,1.0,0.0
18173220,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9312119483947754,0.2042559087276458,0.1836941689252853,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9505701065063475,0.2156236469745636,0.2041890174150467,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.995546579360962,0.3208913505077362,0.1750217229127884,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8723917007446289,0.1700857430696487,0.1611836552619934,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.813533365726471,0.1364556103944778,0.6146987676620483,284.8685302734375,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2750244140625,284.8764038085937,1.0,0.2936873137950897,1.0,1.0,0.0,1.0,-1.6068171262741089,1.606814980506897,2.1072144136269344e-06,1.2348333597183228,0.831217885017395,0.831217885017395,0.0,33.214332580566406,55.0,35895.81640625,0.0,327.4314270019531,1.0,281.5574951171875,283.9942932128906,295.74444580078125,298.1404113769531,293.1499938964844,293.1499938964844,281.8500061035156,40121.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76106858253479,1.0,0.0,0.0,3.510923147201538,3.51094651222229,8.225001124628761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.07275390625,0.0,1413.53564453125,1895.4371337890625,0.0,2121.9521484375,0.8769652843475342,1.0,0.0,3.0,1.0,0.0
18173280,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9312119483947754,0.2042559087276458,0.1836941689252853,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9505701065063475,0.2156236469745636,0.2041890174150467,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.995546579360962,0.3208913505077362,0.1750217229127884,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8723917007446289,0.1700857430696487,0.1611836552619934,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.813533365726471,0.1364556103944778,0.6146987676620483,284.8685302734375,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2750244140625,284.8764038085937,1.0,0.2936873137950897,1.0,1.0,0.0,1.0,-1.6068171262741089,1.606814980506897,2.1072144136269344e-06,1.2348333597183228,0.831217885017395,0.831217885017395,0.0,33.214332580566406,55.0,35895.81640625,0.0,327.4314270019531,1.0,281.5574951171875,283.9942932128906,295.74444580078125,298.1404113769531,293.1499938964844,293.1499938964844,281.8500061035156,40121.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76106858253479,1.0,0.0,0.0,3.510923147201538,3.51094651222229,8.225001124628761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.07275390625,0.0,1413.53564453125,1895.4371337890625,0.0,2121.9521484375,0.8769652843475342,1.0,0.0,3.0,1.0,0.0
18173340,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.908539891242981,0.2070206105709076,0.1859830915927887,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9268805384635924,0.2180829346179962,0.2063720524311065,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9990000128746032,0.3233119249343872,0.1918215006589889,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8541975617408752,0.1724397838115692,0.1633082926273346,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7955042123794556,0.1379323452711105,0.6210311651229858,285.0834350585937,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2843017578125,285.0831604003906,1.0,0.3028438091278076,1.0,1.0,0.0,1.0,-1.6424920558929443,1.6424897909164429,2.1967939574096818e-06,1.262850642204285,1.0,1.0,0.0,36.51422882080078,73.0,36108.55859375,0.0,354.79998779296875,1.0,281.8421936035156,284.18133544921875,295.6738586425781,298.0059814453125,293.1499938964844,293.1499938964844,281.54998779296875,30902.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518842220306396,1.0,0.0,0.0,3.690854072570801,3.6908774375915527,9.0896469373547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.71240234375,0.0,1540.5313720703125,1895.4371337890625,0.0,2041.774169921875,0.9111262559890748,1.0,0.0,3.0,1.0,0.0
18173400,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.908539891242981,0.2070206105709076,0.1859830915927887,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9268805384635924,0.2180829346179962,0.2063720524311065,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9990000128746032,0.3233119249343872,0.1918215006589889,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8541975617408752,0.1724397838115692,0.1633082926273346,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7955042123794556,0.1379323452711105,0.6210311651229858,285.0834350585937,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2843017578125,285.0831604003906,1.0,0.3028438091278076,1.0,1.0,0.0,1.0,-1.6424920558929443,1.6424897909164429,2.1967939574096818e-06,1.262850642204285,1.0,1.0,0.0,36.51422882080078,73.0,36108.55859375,0.0,354.79998779296875,1.0,281.8421936035156,284.18133544921875,295.6738586425781,298.0059814453125,293.1499938964844,293.1499938964844,281.54998779296875,30902.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518842220306396,1.0,0.0,0.0,3.690854072570801,3.6908774375915527,9.0896469373547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.71240234375,0.0,1540.5313720703125,1895.4371337890625,0.0,2041.774169921875,0.9111262559890748,1.0,0.0,3.0,1.0,0.0
18173460,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8711493611335754,0.2093150317668914,0.1884785443544387,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8863767385482788,0.2203309386968612,0.2088674008846283,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.3198422193527221,0.2204875200986862,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.822253942489624,0.1746608614921569,0.1657445579767227,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7627972960472107,0.1392321586608886,0.6284938454627991,284.9143371582031,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.2703552246094,284.9189758300781,1.0,0.3174987733364105,1.0,1.0,0.0,1.0,-1.6947776079177856,1.6947753429412842,2.332572876184713e-06,1.3041051626205444,0.9107899069786072,0.9107899069786072,0.0,43.266357421875,76.0,37766.5390625,0.0,402.4615478515625,1.0,281.5572814941406,283.9863586425781,295.7630615234375,298.2557067871094,293.1499938964844,293.1499938964844,281.25,36188.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714219689369202,1.0,0.0,0.0,3.7121217250823975,3.712146520614624,9.19470323879068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.09716796875,0.0,1604.8187255859375,1895.4371337890625,0.0,2213.47607421875,0.9190192818641664,1.0,0.0,3.0,1.0,0.0
18173520,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8711493611335754,0.2093150317668914,0.1884785443544387,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8863767385482788,0.2203309386968612,0.2088674008846283,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.3198422193527221,0.2204875200986862,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.822253942489624,0.1746608614921569,0.1657445579767227,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7627972960472107,0.1392321586608886,0.6284938454627991,284.9143371582031,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.2703552246094,284.9189758300781,1.0,0.3174987733364105,1.0,1.0,0.0,1.0,-1.6947776079177856,1.6947753429412842,2.332572876184713e-06,1.3041051626205444,0.9107899069786072,0.9107899069786072,0.0,43.266357421875,76.0,37766.5390625,0.0,402.4615478515625,1.0,281.5572814941406,283.9863586425781,295.7630615234375,298.2557067871094,293.1499938964844,293.1499938964844,281.25,36188.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714219689369202,1.0,0.0,0.0,3.7121217250823975,3.712146520614624,9.19470323879068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.09716796875,0.0,1604.8187255859375,1895.4371337890625,0.0,2213.47607421875,0.9190192818641664,1.0,0.0,3.0,1.0,0.0
18173580,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8294418454170227,0.2111633867025375,0.1905121207237243,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8427215814590454,0.2222310602664947,0.2110585123300552,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9532835483551024,0.3146680891513824,0.2212236672639846,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.7821245789527893,0.1765895336866378,0.1679626852273941,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.726664662361145,0.1401664465665817,0.6346389055252075,284.8495178222656,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.25982666015625,284.8631286621094,1.0,0.3288879990577698,1.0,1.0,0.0,1.0,-1.7085788249969482,1.7085764408111572,2.3700135898252483e-06,1.3156033754348757,0.7975588440895081,0.7975588440895081,0.0,52.75323486328125,64.0,38175.77734375,0.0,438.4786071777344,1.0,281.2589111328125,283.9307556152344,295.7457275390625,298.3016052246094,293.1499938964844,293.1499938964844,281.54998779296875,44100.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888896465301514,1.0,0.0,0.0,3.404771327972412,3.404794454574585,7.735158646937634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.86669921875,0.0,1333.6055908203125,1895.4371337890625,0.0,2370.31005859375,0.858574390411377,1.0,0.0,3.0,1.0,0.0
18173640,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8294418454170227,0.2111633867025375,0.1905121207237243,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8427215814590454,0.2222310602664947,0.2110585123300552,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9532835483551024,0.3146680891513824,0.2212236672639846,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.7821245789527893,0.1765895336866378,0.1679626852273941,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.726664662361145,0.1401664465665817,0.6346389055252075,284.8495178222656,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.25982666015625,284.8631286621094,1.0,0.3288879990577698,1.0,1.0,0.0,1.0,-1.7085788249969482,1.7085764408111572,2.3700135898252483e-06,1.3156033754348757,0.7975588440895081,0.7975588440895081,0.0,52.75323486328125,64.0,38175.77734375,0.0,438.4786071777344,1.0,281.2589111328125,283.9307556152344,295.7457275390625,298.3016052246094,293.1499938964844,293.1499938964844,281.54998779296875,44100.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888896465301514,1.0,0.0,0.0,3.404771327972412,3.404794454574585,7.735158646937634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.86669921875,0.0,1333.6055908203125,1895.4371337890625,0.0,2370.31005859375,0.858574390411377,1.0,0.0,3.0,1.0,0.0
18173700,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8242132663726807,0.2125181555747985,0.1915788054466247,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8372246623039246,0.2234929800033569,0.2121510803699493,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9428341388702391,0.3140948414802551,0.2203987091779709,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7769418358802795,0.1778064966201782,0.1690441220998764,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7218243479728699,0.1408469825983047,0.6374508738517761,285.0124206542969,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2648010253906,285.02813720703125,1.0,0.3316318690776825,1.0,1.0,0.0,1.0,-1.7170767784118652,1.7170743942260742,2.392353962932248e-06,1.3219634294509888,0.8981754779815674,0.8981754779815674,0.0,54.68359375,64.0,37806.63671875,0.0,448.5847778320313,1.0,281.495849609375,284.09490966796875,295.6488647460937,298.0716552734375,293.1499938964844,293.1499938964844,281.54998779296875,35258.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813290357589722,1.0,0.0,0.0,3.461306571960449,3.4613287448883057,7.994170800884604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.58349609375,0.0,1327.93505859375,1895.4371337890625,0.0,2302.0810546875,0.8657994270324707,1.0,0.0,3.0,1.0,0.0
18173760,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.825279712677002,0.214094653725624,0.192932054400444,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8380908966064453,0.2249538004398346,0.2134658247232437,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.941641926765442,0.3142747282981872,0.2202997505664825,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7781365513801575,0.1791953891515731,0.1702999919652938,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7224216461181641,0.1416977941989898,0.6409835815429688,285.036376953125,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2719116210937,285.0337829589844,1.0,0.3329994082450866,1.0,1.0,0.0,1.0,-1.7259091138839722,1.7259067296981812,2.4161149667634163e-06,1.3288968801498413,0.9421661496162416,0.9421661496162416,0.0,55.07543563842773,52.0,38087.7890625,0.0,455.0415954589844,1.0,281.541259765625,284.0843200683594,295.641845703125,298.1094970703125,293.1499938964844,293.1499938964844,281.25,32024.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780593037605286,1.0,0.0,0.0,3.58286452293396,3.5828871726989746,8.565526741222129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.5361328125,0.0,1430.5504150390625,1895.4371337890625,0.0,2272.7333984375,0.8874145150184631,1.0,0.0,3.0,1.0,0.0
