time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173820,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.838446855545044,0.2164965718984604,0.1951871216297149,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8515796661376953,0.2274172455072403,0.2158208489418029,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9556165933609008,0.3145435154438019,0.2204322218894958,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7922648191452026,0.1816342920064926,0.1726002991199493,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7335176467895508,0.14319808781147,0.6475120186805725,284.88262939453125,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.27734375,284.8911437988281,1.0,0.3324814736843109,1.0,1.0,0.0,1.0,-1.7422066926956177,1.742204189300537,2.460431005602004e-06,1.341764211654663,0.8237385749816895,0.8237385749816895,0.0,52.79963302612305,40.0,38747.7734375,0.0,458.2124633789063,1.0,281.2579040527344,283.9348449707031,295.6990661621094,298.2713928222656,293.1499938964844,293.1499938964844,281.54998779296875,40299.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915125489234924,1.0,0.0,0.0,3.450965881347656,3.45098876953125,7.946476898723631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.86376953125,0.0,1353.2152099609375,1895.4371337890625,0.0,2394.093505859375,0.8644055724143982,1.0,0.0,3.0,1.0,0.0
18173880,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.838446855545044,0.2164965718984604,0.1951871216297149,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8515796661376953,0.2274172455072403,0.2158208489418029,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9556165933609008,0.3145435154438019,0.2204322218894958,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7922648191452026,0.1816342920064926,0.1726002991199493,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7335176467895508,0.14319808781147,0.6475120186805725,284.88262939453125,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.27734375,284.8911437988281,1.0,0.3324814736843109,1.0,1.0,0.0,1.0,-1.7422066926956177,1.742204189300537,2.460431005602004e-06,1.341764211654663,0.8237385749816895,0.8237385749816895,0.0,52.79963302612305,40.0,38747.7734375,0.0,458.2124633789063,1.0,281.2579040527344,283.9348449707031,295.6990661621094,298.2713928222656,293.1499938964844,293.1499938964844,281.54998779296875,40299.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915125489234924,1.0,0.0,0.0,3.450965881347656,3.45098876953125,7.946476898723631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.86376953125,0.0,1353.2152099609375,1895.4371337890625,0.0,2394.093505859375,0.8644055724143982,1.0,0.0,3.0,1.0,0.0
18173940,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8701927661895752,0.2196605503559112,0.1975357085466385,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8844645023345947,0.2304591834545135,0.218238428235054,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9880412817001344,0.3161194622516632,0.2210579812526703,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8232409358024597,0.1845663040876388,0.1749500483274459,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.760314404964447,0.1451472789049148,0.6543590426445007,285.05792236328125,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2894287109375,285.0545654296875,1.0,0.3288328051567077,1.0,1.0,0.0,1.0,-1.7597193717956543,1.7597168684005735,2.508479155949317e-06,1.355496525764465,0.9765384197235109,0.9765384197235109,0.0,47.20303726196289,28.0,38635.171875,0.0,452.2174987792969,1.0,281.5418395996094,284.0829467773437,295.6161804199219,298.1132507324219,293.1499938964844,293.1499938964844,281.25,31162.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823938131332397,1.0,0.0,0.0,3.63861083984375,3.638633966445923,8.834144864522386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.05078125,0.0,1484.449951171875,1895.4371337890625,0.0,2311.659423828125,0.8992595076560974,1.0,0.0,3.0,1.0,0.0
18174000,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8701927661895752,0.2196605503559112,0.1975357085466385,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8844645023345947,0.2304591834545135,0.218238428235054,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9880412817001344,0.3161194622516632,0.2210579812526703,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8232409358024597,0.1845663040876388,0.1749500483274459,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.760314404964447,0.1451472789049148,0.6543590426445007,285.05792236328125,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2894287109375,285.0545654296875,1.0,0.3288328051567077,1.0,1.0,0.0,1.0,-1.7597193717956543,1.7597168684005735,2.508479155949317e-06,1.355496525764465,0.9765384197235109,0.9765384197235109,0.0,47.20303726196289,28.0,38635.171875,0.0,452.2174987792969,1.0,281.5418395996094,284.0829467773437,295.6161804199219,298.1132507324219,293.1499938964844,293.1499938964844,281.25,31162.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823938131332397,1.0,0.0,0.0,3.63861083984375,3.638633966445923,8.834144864522386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.05078125,0.0,1484.449951171875,1895.4371337890625,0.0,2311.659423828125,0.8992595076560974,1.0,0.0,3.0,1.0,0.0
18174060,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9174474477767944,0.2222074419260025,0.1998211145401001,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.934593915939331,0.2331545203924179,0.2206986993551254,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9990000128746032,0.3190287053585052,0.2014476209878921,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8645869493484497,0.1872493624687194,0.1773637533187866,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8003357648849487,0.1469542682170868,0.661719799041748,284.8641052246094,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.29638671875,284.8703308105469,1.0,0.3225409090518951,1.0,1.0,0.0,1.0,-1.763802409172058,1.7637999057769775,2.520645693948609e-06,1.3593838214874268,0.8359594345092773,0.8359594345092773,0.0,40.88144302368164,25.0,39174.45703125,0.0,433.21630859375,1.0,281.25732421875,283.89288330078125,295.670654296875,298.2760925292969,293.1499938964844,293.1499938964844,281.54998779296875,39914.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797463059425354,1.0,0.0,0.0,3.542257308959961,3.542281150817871,8.37246830087679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.98779296875,0.0,1444.99169921875,1895.4371337890625,0.0,2448.253173828125,0.8835450410842896,1.0,0.0,3.0,1.0,0.0
18174120,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9174474477767944,0.2222074419260025,0.1998211145401001,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.934593915939331,0.2331545203924179,0.2206986993551254,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9990000128746032,0.3190287053585052,0.2014476209878921,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8645869493484497,0.1872493624687194,0.1773637533187866,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8003357648849487,0.1469542682170868,0.661719799041748,284.8641052246094,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.29638671875,284.8703308105469,1.0,0.3225409090518951,1.0,1.0,0.0,1.0,-1.763802409172058,1.7637999057769775,2.520645693948609e-06,1.3593838214874268,0.8359594345092773,0.8359594345092773,0.0,40.88144302368164,25.0,39174.45703125,0.0,433.21630859375,1.0,281.25732421875,283.89288330078125,295.670654296875,298.2760925292969,293.1499938964844,293.1499938964844,281.54998779296875,39914.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797463059425354,1.0,0.0,0.0,3.542257308959961,3.542281150817871,8.37246830087679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.98779296875,0.0,1444.99169921875,1895.4371337890625,0.0,2448.253173828125,0.8835450410842896,1.0,0.0,3.0,1.0,0.0
18174180,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9561915993690492,0.2253808081150055,0.2022819072008133,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9716688990592957,0.2363001108169555,0.2233286052942276,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9971494674682616,0.3294889330863952,0.1808204352855682,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.897784948348999,0.1903027594089508,0.1799440681934356,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.828995406627655,0.1490881145000457,0.6699300408363342,285.0260009765625,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3191833496094,285.0213317871094,1.0,0.3165432810783386,1.0,1.0,0.0,1.0,-1.7480032444000244,1.7480007410049438,2.476449708410655e-06,1.3464490175247192,0.9619078040122986,0.9619078040122986,0.0,37.02570724487305,45.0,38357.0,0.0,414.7953796386719,1.0,281.5422668457031,284.0424194335937,295.5672912597656,298.0620422363281,293.1499938964844,293.1499938964844,281.25,32307.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863277196884155,1.0,0.0,0.0,3.6722378730773926,3.672261238098145,8.998184171105095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.4326171875,0.0,1530.2525634765625,1895.4371337890625,0.0,2347.134765625,0.9075666069984436,1.0,0.0,3.0,1.0,0.0
18174240,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9561915993690492,0.2253808081150055,0.2022819072008133,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9716688990592957,0.2363001108169555,0.2233286052942276,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9971494674682616,0.3294889330863952,0.1808204352855682,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.897784948348999,0.1903027594089508,0.1799440681934356,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.828995406627655,0.1490881145000457,0.6699300408363342,285.0260009765625,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3191833496094,285.0213317871094,1.0,0.3165432810783386,1.0,1.0,0.0,1.0,-1.7480032444000244,1.7480007410049438,2.476449708410655e-06,1.3464490175247192,0.9619078040122986,0.9619078040122986,0.0,37.02570724487305,45.0,38357.0,0.0,414.7953796386719,1.0,281.5422668457031,284.0424194335937,295.5672912597656,298.0620422363281,293.1499938964844,293.1499938964844,281.25,32307.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863277196884155,1.0,0.0,0.0,3.6722378730773926,3.672261238098145,8.998184171105095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.4326171875,0.0,1530.2525634765625,1895.4371337890625,0.0,2347.134765625,0.9075666069984436,1.0,0.0,3.0,1.0,0.0
18174300,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9648346304893494,0.2268269807100296,0.203707754611969,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9794123768806458,0.2378242164850235,0.2248404324054718,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9960312843322754,0.3356273770332336,0.1766317337751388,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9062204360961914,0.1918051689863205,0.1814137250185012,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8358262777328491,0.1501999497413635,0.6749741435050964,284.8742370605469,284.95001220703125,296.49285888671875,292.5892333984375,296.4919738769531,297.3376159667969,284.8569030761719,1.0,0.317481517791748,1.0,1.0,0.0,1.0,-1.7542271614074707,1.75422465801239,2.4932560336310416e-06,1.3511165380477903,0.864660918712616,0.864660918712616,0.0,36.55014419555664,45.0,39126.46875,0.0,417.0583190917969,1.0,281.2967834472656,283.8612976074219,295.62957763671875,298.2626037597656,293.1499938964844,293.1499938964844,281.25,36358.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941458225250244,1.0,0.0,0.0,3.665027379989624,3.665051698684693,8.962883271124156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.2705078125,0.0,1552.6463623046875,1895.4371337890625,0.0,2418.02734375,0.9064611792564392,1.0,0.0,3.0,1.0,0.0
18174360,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9620274305343628,0.228069007396698,0.2048830986022949,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9769601225852966,0.2392055988311767,0.2261957675218582,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9968984127044678,0.3403405547142029,0.1798113286495208,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9040307998657228,0.1931930035352707,0.1827699542045593,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8339589834213257,0.1512444615364074,0.6798017621040344,284.8715515136719,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3523254394531,284.8817749023437,1.0,0.3205065727233886,1.0,1.0,0.0,1.0,-1.768499493598938,1.7684969902038574,2.5326125978608616e-06,1.362251043319702,0.8317597508430481,0.8317597508430481,0.0,37.32356643676758,65.0,38988.2265625,0.0,427.8603820800781,1.0,281.2575378417969,283.8993530273437,295.61199951171875,298.1966247558594,293.1499938964844,293.1499938964844,281.54998779296875,40812.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976434826850891,1.0,0.0,0.0,3.5164124965667725,3.5164361000061035,8.250740393123124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.076171875,0.0,1424.2510986328125,1895.4371337890625,0.0,2449.89990234375,0.8793001174926758,1.0,0.0,3.0,1.0,0.0
18174420,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9355031251907348,0.2316483259201049,0.2079163640737533,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9521909952163696,0.2427835613489151,0.229456141591072,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9990000128746032,0.3453808128833771,0.1992657929658889,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8815854787826538,0.1966397017240524,0.1859506666660308,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8149885535240173,0.15386264026165,0.6914016604423523,285.0834350585937,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3686218261719,285.0834655761719,1.0,0.3320391178131103,1.0,1.0,0.0,1.0,-1.8171486854553225,1.8171459436416624,2.6697343855630606e-06,1.4003294706344604,1.0,1.0,0.0,41.65273284912109,85.0,39325.015625,0.0,471.1328430175781,1.0,281.5423583984375,284.0783386230469,295.5337219238281,298.05914306640625,293.1499938964844,293.1499938964844,281.25,31108.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884636521339417,1.0,0.0,0.0,3.70715856552124,3.7071821689605713,9.170132670988096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.42822265625,0.0,1560.519287109375,1895.4371337890625,0.0,2366.452880859375,0.9147585034370422,1.0,0.0,3.0,1.0,0.0
18174480,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9355031251907348,0.2316483259201049,0.2079163640737533,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9521909952163696,0.2427835613489151,0.229456141591072,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9990000128746032,0.3453808128833771,0.1992657929658889,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8815854787826538,0.1966397017240524,0.1859506666660308,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8149885535240173,0.15386264026165,0.6914016604423523,285.0834350585937,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3686218261719,285.0834655761719,1.0,0.3320391178131103,1.0,1.0,0.0,1.0,-1.8171486854553225,1.8171459436416624,2.6697343855630606e-06,1.4003294706344604,1.0,1.0,0.0,41.65273284912109,85.0,39325.015625,0.0,471.1328430175781,1.0,281.5423583984375,284.0783386230469,295.5337219238281,298.05914306640625,293.1499938964844,293.1499938964844,281.25,31108.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884636521339417,1.0,0.0,0.0,3.70715856552124,3.7071821689605713,9.170132670988096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.42822265625,0.0,1560.519287109375,1895.4371337890625,0.0,2366.452880859375,0.9147585034370422,1.0,0.0,3.0,1.0,0.0
18174540,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.8908229470252991,0.2346035242080688,0.2110727578401565,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.905354917049408,0.2460297346115112,0.2329585999250412,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9990000128746032,0.3429740965366363,0.2312341332435608,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8445832133293152,0.1998308300971985,0.1893716752529144,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7797930240631104,0.1561738550662994,0.7037378549575806,284.9268798828125,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3529968261719,284.93145751953125,1.0,0.3493299782276153,1.0,1.0,0.0,1.0,-1.8824445009231567,1.8824416399002075,2.8606616524484707e-06,1.4515098333358765,0.9234482645988464,0.9234482645988464,0.0,49.90058135986328,103.0,41173.4140625,0.0,540.4797973632812,1.0,281.2572326660156,283.8902893066406,295.6043395996094,298.3019714355469,293.1499938964844,293.1499938964844,280.95001220703125,35797.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077681660652161,1.0,0.0,0.0,3.734184741973877,3.734209537506104,9.304324635195372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.6123046875,0.0,1627.3101806640625,1895.4371337890625,0.0,2542.65576171875,0.923869490623474,1.0,0.0,3.0,1.0,0.0
18174600,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.8908229470252991,0.2346035242080688,0.2110727578401565,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.905354917049408,0.2460297346115112,0.2329585999250412,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9990000128746032,0.3429740965366363,0.2312341332435608,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8445832133293152,0.1998308300971985,0.1893716752529144,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7797930240631104,0.1561738550662994,0.7037378549575806,284.9268798828125,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3529968261719,284.93145751953125,1.0,0.3493299782276153,1.0,1.0,0.0,1.0,-1.8824445009231567,1.8824416399002075,2.8606616524484707e-06,1.4515098333358765,0.9234482645988464,0.9234482645988464,0.0,49.90058135986328,103.0,41173.4140625,0.0,540.4797973632812,1.0,281.2572326660156,283.8902893066406,295.6043395996094,298.3019714355469,293.1499938964844,293.1499938964844,280.95001220703125,35797.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077681660652161,1.0,0.0,0.0,3.734184741973877,3.734209537506104,9.304324635195372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.6123046875,0.0,1627.3101806640625,1895.4371337890625,0.0,2542.65576171875,0.923869490623474,1.0,0.0,3.0,1.0,0.0
18174660,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.832556962966919,0.2370259463787078,0.2138364911079406,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8452087640762329,0.2488487660884857,0.2362410128116607,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.941271722316742,0.3371029496192932,0.2371232360601425,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7911973595619202,0.2026380002498626,0.1926460713148117,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7302272915840149,0.1580218225717544,0.7150532007217407,284.8614501953125,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.329833984375,284.8705444335937,1.0,0.3680782914161682,1.0,1.0,0.0,1.0,-1.915099620819092,1.915096640586853,2.959003495561774e-06,1.4770814180374146,0.8201647996902466,0.8201647996902466,0.0,65.07456970214844,91.0,41920.4140625,0.0,612.65185546875,1.0,280.95819091796875,283.8154602050781,295.5767822265625,298.35662841796875,293.1499938964844,293.1499938964844,281.25,42330.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258711695671082,1.0,0.0,0.0,3.4968318939208984,3.4968557357788086,8.159110507222067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.07763671875,0.0,1414.7261962890625,1895.4371337890625,0.0,2710.044677734375,0.8766871094703674,1.0,0.0,3.0,1.0,0.0
18174720,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.832556962966919,0.2370259463787078,0.2138364911079406,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8452087640762329,0.2488487660884857,0.2362410128116607,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.941271722316742,0.3371029496192932,0.2371232360601425,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7911973595619202,0.2026380002498626,0.1926460713148117,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7302272915840149,0.1580218225717544,0.7150532007217407,284.8614501953125,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.329833984375,284.8705444335937,1.0,0.3680782914161682,1.0,1.0,0.0,1.0,-1.915099620819092,1.915096640586853,2.959003495561774e-06,1.4770814180374146,0.8201647996902466,0.8201647996902466,0.0,65.07456970214844,91.0,41920.4140625,0.0,612.65185546875,1.0,280.95819091796875,283.8154602050781,295.5767822265625,298.35662841796875,293.1499938964844,293.1499938964844,281.25,42330.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258711695671082,1.0,0.0,0.0,3.4968318939208984,3.4968557357788086,8.159110507222067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.07763671875,0.0,1414.7261962890625,1895.4371337890625,0.0,2710.044677734375,0.8766871094703674,1.0,0.0,3.0,1.0,0.0
18174780,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8167881369590759,0.2405060678720474,0.2169148474931717,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8291240334510803,0.2524381875991821,0.2396518141031265,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9126234650611876,0.3364327847957611,0.236059620976448,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7755247950553894,0.2060703486204147,0.1959499567747116,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7166039943695068,0.1603886932134628,0.726089596748352,285.0423583984375,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3377990722656,285.0400390625,1.0,0.3767596781253814,1.0,1.0,0.0,1.0,-1.9380608797073364,1.9380578994750977,3.0298042474896647e-06,1.495414972305298,0.9666810035705566,0.9666810035705566,0.0,72.27474975585938,79.0,41802.46484375,0.0,653.81005859375,1.0,281.2421875,283.9717102050781,295.4651184082031,298.1576843261719,293.1499938964844,293.1499938964844,280.95001220703125,32046.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173485398292542,1.0,0.0,0.0,3.663611888885498,3.66363525390625,8.955960879575287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.61083984375,0.0,1518.67578125,1895.4371337890625,0.0,2631.02294921875,0.905435025691986,1.0,0.0,3.0,1.0,0.0
18174840,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8167881369590759,0.2405060678720474,0.2169148474931717,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8291240334510803,0.2524381875991821,0.2396518141031265,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9126234650611876,0.3364327847957611,0.236059620976448,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7755247950553894,0.2060703486204147,0.1959499567747116,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7166039943695068,0.1603886932134628,0.726089596748352,285.0423583984375,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3377990722656,285.0400390625,1.0,0.3767596781253814,1.0,1.0,0.0,1.0,-1.9380608797073364,1.9380578994750977,3.0298042474896647e-06,1.495414972305298,0.9666810035705566,0.9666810035705566,0.0,72.27474975585938,79.0,41802.46484375,0.0,653.81005859375,1.0,281.2421875,283.9717102050781,295.4651184082031,298.1576843261719,293.1499938964844,293.1499938964844,280.95001220703125,32046.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173485398292542,1.0,0.0,0.0,3.663611888885498,3.66363525390625,8.955960879575287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.61083984375,0.0,1518.67578125,1895.4371337890625,0.0,2631.02294921875,0.905435025691986,1.0,0.0,3.0,1.0,0.0
18174900,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8176365494728088,0.242054745554924,0.2184864282608032,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8299732804298401,0.2541474401950836,0.2413912564516067,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.911533534526825,0.3366756737232208,0.2362361550331115,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7767228484153748,0.2077294290065765,0.1976200491189956,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7174649238586426,0.16155406832695,0.731682300567627,284.89813232421875,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.34149169921875,284.88336181640625,1.0,0.3788503408432007,1.0,1.0,0.0,1.0,-1.950972437858581,1.9509693384170528,3.0697710826643743e-06,1.505543231964111,0.8812727928161621,0.8812727928161621,0.0,72.97209930419922,79.0,42788.27734375,0.0,666.081787109375,1.0,280.996826171875,283.79364013671875,295.5245056152344,298.37359619140625,293.1499938964844,293.1499938964844,280.95001220703125,35438.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265222907066345,1.0,0.0,0.0,3.6748762130737305,3.67490029335022,9.011118891066872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.732421875,0.0,1556.7935791015625,1895.4371337890625,0.0,2716.095947265625,0.9083529114723206,1.0,0.0,3.0,1.0,0.0
18174960,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8208840489387512,0.2433661669492721,0.2196949124336242,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8333818316459656,0.2556857168674469,0.2428619414567947,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9141331911087036,0.3369190096855163,0.2363473325967788,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7805354595184326,0.2092486321926117,0.1990659087896347,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7205629348754883,0.1626111418008804,0.7364357709884644,284.8887634277344,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3415222167969,284.8950500488281,1.0,0.379709392786026,1.0,1.0,0.0,1.0,-1.961769700050354,1.9617666006088257,3.103418293903814e-06,1.5140118598937988,0.8515998125076294,0.8515998125076294,0.0,72.57479095458984,67.0,42660.8984375,0.0,673.1779174804688,1.0,280.9574279785156,283.8115234375,295.5054931640625,298.314453125,293.1499938964844,293.1499938964844,281.25,39243.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314151763916016,1.0,0.0,0.0,3.566277027130127,3.566300868988037,8.486398996865319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.1875,0.0,1465.7110595703125,1895.4371337890625,0.0,2761.62353515625,0.8889814615249634,1.0,0.0,3.0,1.0,0.0
18175020,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8381878137588501,0.2470590621232986,0.2225329577922821,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8513295650482178,0.2595411539077759,0.2460759580135345,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9349668622016908,0.3389919996261596,0.2373149991035461,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7993680834770203,0.2129427045583725,0.2021655291318893,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7358735203742981,0.1652737855911255,0.7466635704040527,285.0610046386719,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.35107421875,285.05877685546875,1.0,0.3788574934005737,1.0,1.0,0.0,1.0,-1.9862000942230225,1.986196994781494,3.180119847456808e-06,1.533047795295715,1.0,1.0,0.0,68.38512420654297,55.0,42505.21484375,0.0,678.3432006835938,1.0,281.24273681640625,283.9646301269531,295.41650390625,298.1470947265625,293.1499938964844,293.1499938964844,280.95001220703125,31594.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236311674118042,1.0,0.0,0.0,3.735779047012329,3.7358031272888175,9.3122719135863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.7060546875,0.0,1596.9735107421875,1895.4371337890625,0.0,2689.2421875,0.9214747548103333,1.0,0.0,3.0,1.0,0.0
18175080,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8381878137588501,0.2470590621232986,0.2225329577922821,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8513295650482178,0.2595411539077759,0.2460759580135345,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9349668622016908,0.3389919996261596,0.2373149991035461,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7993680834770203,0.2129427045583725,0.2021655291318893,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7358735203742981,0.1652737855911255,0.7466635704040527,285.0610046386719,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.35107421875,285.05877685546875,1.0,0.3788574934005737,1.0,1.0,0.0,1.0,-1.9862000942230225,1.986196994781494,3.180119847456808e-06,1.533047795295715,1.0,1.0,0.0,68.38512420654297,55.0,42505.21484375,0.0,678.3432006835938,1.0,281.24273681640625,283.9646301269531,295.41650390625,298.1470947265625,293.1499938964844,293.1499938964844,280.95001220703125,31594.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236311674118042,1.0,0.0,0.0,3.735779047012329,3.7358031272888175,9.3122719135863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.7060546875,0.0,1596.9735107421875,1895.4371337890625,0.0,2689.2421875,0.9214747548103333,1.0,0.0,3.0,1.0,0.0
18175140,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8689103722572327,0.2501183450222015,0.2252379208803177,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.883621096611023,0.2630295753479004,0.2492433041334152,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.970498502254486,0.3406600058078766,0.2384274154901504,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.829409658908844,0.2163587361574173,0.2052347809076309,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7628330588340759,0.1677735745906829,0.7569570541381836,284.8869323730469,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3546142578125,284.8905944824219,1.0,0.3756489753723144,1.0,1.0,0.0,1.0,-2.010639905929565,2.010636568069458,3.258039441789151e-06,1.5521906614303589,0.8823174834251404,0.8823174834251404,0.0,61.46890258789063,43.0,43533.37109375,0.0,674.235107421875,1.0,280.95751953125,283.7763061523437,295.46124267578125,298.3212280273437,293.1499938964844,293.1499938964844,281.25,38069.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387514352798462,1.0,0.0,0.0,3.687617301940918,3.687642097473145,9.073711453311262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.47119140625,0.0,1591.067626953125,1895.4371337890625,0.0,2830.05224609375,0.9147102236747742,1.0,0.0,3.0,1.0,0.0
18175200,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8689103722572327,0.2501183450222015,0.2252379208803177,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.883621096611023,0.2630295753479004,0.2492433041334152,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.970498502254486,0.3406600058078766,0.2384274154901504,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.829409658908844,0.2163587361574173,0.2052347809076309,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7628330588340759,0.1677735745906829,0.7569570541381836,284.8869323730469,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3546142578125,284.8905944824219,1.0,0.3756489753723144,1.0,1.0,0.0,1.0,-2.010639905929565,2.010636568069458,3.258039441789151e-06,1.5521906614303589,0.8823174834251404,0.8823174834251404,0.0,61.46890258789063,43.0,43533.37109375,0.0,674.235107421875,1.0,280.95751953125,283.7763061523437,295.46124267578125,298.3212280273437,293.1499938964844,293.1499938964844,281.25,38069.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387514352798462,1.0,0.0,0.0,3.687617301940918,3.687642097473145,9.073711453311262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.47119140625,0.0,1591.067626953125,1895.4371337890625,0.0,2830.05224609375,0.9147102236747742,1.0,0.0,3.0,1.0,0.0
18175260,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9175285696983336,0.2540031969547272,0.228095069527626,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9355146884918212,0.2671040296554565,0.252510517835617,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9990000128746032,0.3436096012592315,0.2300021648406982,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8730475902557373,0.2202649712562561,0.2083841264247894,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8048086762428284,0.1706753522157669,0.7675688862800598,285.0655517578125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3651733398437,285.06402587890625,1.0,0.3706274926662445,1.0,1.0,0.0,1.0,-2.029545783996582,2.0295424461364746,3.31867909153516e-06,1.5667731761932373,1.0,1.0,0.0,53.337364196777344,31.0,43137.01953125,0.0,659.6567993164062,1.0,281.2431030273437,283.9452819824219,295.3715515136719,298.1456604003906,293.1499938964844,293.1499938964844,280.95001220703125,32829.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315008878707886,1.0,0.0,0.0,3.816124439239502,3.816149711608887,9.717138027554029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.73974609375,0.0,1701.1654052734375,1895.4371337890625,0.0,2762.421875,0.9399945735931396,1.0,0.0,3.0,1.0,0.0
18175320,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9175285696983336,0.2540031969547272,0.228095069527626,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9355146884918212,0.2671040296554565,0.252510517835617,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9990000128746032,0.3436096012592315,0.2300021648406982,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8730475902557373,0.2202649712562561,0.2083841264247894,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8048086762428284,0.1706753522157669,0.7675688862800598,285.0655517578125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3651733398437,285.06402587890625,1.0,0.3706274926662445,1.0,1.0,0.0,1.0,-2.029545783996582,2.0295424461364746,3.31867909153516e-06,1.5667731761932373,1.0,1.0,0.0,53.337364196777344,31.0,43137.01953125,0.0,659.6567993164062,1.0,281.2431030273437,283.9452819824219,295.3715515136719,298.1456604003906,293.1499938964844,293.1499938964844,280.95001220703125,32829.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315008878707886,1.0,0.0,0.0,3.816124439239502,3.816149711608887,9.717138027554029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.73974609375,0.0,1701.1654052734375,1895.4371337890625,0.0,2762.421875,0.9399945735931396,1.0,0.0,3.0,1.0,0.0
18175380,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9679781794548036,0.2571244835853576,0.2309679239988327,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.983292281627655,0.2706983983516693,0.2558834850788116,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9990000128746032,0.3528185188770294,0.201562225818634,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.919308602809906,0.2237783670425415,0.2116480022668838,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8430706262588501,0.1733219921588897,0.7789556980133057,284.8597412109375,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3743591308594,284.86248779296875,1.0,0.3627434372901916,1.0,1.0,0.0,1.0,-2.015371561050415,2.015368223190308,3.2736713819758734e-06,1.556178331375122,0.8769400119781494,0.8769400119781494,0.0,46.98653793334961,51.0,43535.02734375,0.0,628.302734375,1.0,280.9563903808594,283.7352600097656,295.4066162109375,298.2815856933594,293.1499938964844,293.1499938964844,281.25,39249.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447190523147583,1.0,0.0,0.0,3.739803314208984,3.739828824996948,9.332345598522808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.39892578125,0.0,1660.3043212890625,1895.4371337890625,0.0,2885.83544921875,0.9268903136253356,1.0,0.0,3.0,1.0,0.0
18175440,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9679781794548036,0.2571244835853576,0.2309679239988327,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.983292281627655,0.2706983983516693,0.2558834850788116,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9990000128746032,0.3528185188770294,0.201562225818634,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.919308602809906,0.2237783670425415,0.2116480022668838,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8430706262588501,0.1733219921588897,0.7789556980133057,284.8597412109375,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3743591308594,284.86248779296875,1.0,0.3627434372901916,1.0,1.0,0.0,1.0,-2.015371561050415,2.015368223190308,3.2736713819758734e-06,1.556178331375122,0.8769400119781494,0.8769400119781494,0.0,46.98653793334961,51.0,43535.02734375,0.0,628.302734375,1.0,280.9563903808594,283.7352600097656,295.4066162109375,298.2815856933594,293.1499938964844,293.1499938964844,281.25,39249.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447190523147583,1.0,0.0,0.0,3.739803314208984,3.739828824996948,9.332345598522808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.39892578125,0.0,1660.3043212890625,1895.4371337890625,0.0,2885.83544921875,0.9268903136253356,1.0,0.0,3.0,1.0,0.0
18175500,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9796475172042848,0.2589283287525177,0.2323126047849655,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9936467409133912,0.2726587951183319,0.2575158178806305,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.3599101901054382,0.1948102861642837,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.93364280462265,0.2256698161363601,0.2132444232702255,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8538306355476379,0.17475426197052,0.7846107482910156,285.0152587890625,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.3933410644531,285.029296875,1.0,0.3629725575447082,1.0,1.0,0.0,1.0,-2.0195202827453613,2.019516944885254,3.286510946054477e-06,1.5590823888778689,0.972768485546112,0.972768485546112,0.0,45.83840560913086,51.0,42769.12109375,0.0,627.587646484375,1.0,281.203857421875,283.91363525390625,295.3174133300781,298.0365600585937,293.1499938964844,293.1499938964844,281.25,34970.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370258808135986,1.0,0.0,0.0,3.755098819732666,3.7551236152648926,9.40883808198123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.62158203125,0.0,1645.3450927734375,1895.4371337890625,0.0,2813.941162109375,0.9304672479629515,1.0,0.0,3.0,1.0,0.0
18175560,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9830695986747742,0.261080801486969,0.2341250777244568,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9965927600860596,0.2748942077159881,0.2595201134681701,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9990000128746032,0.3665559589862823,0.1939414590597152,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9383630752563475,0.2277962118387222,0.2151611596345901,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8574435710906982,0.1763981282711029,0.7915695309638977,285.04803466796875,284.95001220703125,296.7684631347656,292.3427734375,296.7676086425781,297.4193115234375,285.0486755371094,1.0,0.3654019832611084,1.0,1.0,0.0,1.0,-2.033707618713379,2.0337042808532715,3.332145752210636e-06,1.5700067281723022,1.0,1.0,0.0,46.05318832397461,71.0,43034.515625,0.0,639.4287109375,1.0,281.2431640625,283.9215393066406,295.3111267089844,298.0741271972656,293.1499938964844,293.1499938964844,280.95001220703125,33216.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335953950881958,1.0,0.0,0.0,3.839182376861572,3.839207649230957,9.834917591433625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.0244140625,0.0,1732.0970458984375,1895.4371337890625,0.0,2781.93994140625,0.9457852840423584,1.0,0.0,3.0,1.0,0.0
18175620,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9673818349838256,0.2645467817783355,0.237550675868988,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9830957055091858,0.2788172960281372,0.2634836435317993,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.3745508790016174,0.2077806442975998,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9207717776298524,0.2315908521413803,0.2189845442771911,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8441624641418457,0.1793875843286514,0.8059284687042236,284.904052734375,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.4403076171875,284.9090576171875,1.0,0.3758699893951416,1.0,1.0,0.0,1.0,-2.0810234546661377,2.081019878387451,3.4872675769292982e-06,1.606727123260498,0.916951596736908,0.916951596736908,0.0,49.93995666503906,91.0,44500.1796875,0.0,691.246826171875,1.0,280.9567565917969,283.7529602050781,295.3678283691406,298.2703552246094,293.1499938964844,293.1499938964844,280.6499938964844,37544.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467994928359985,1.0,0.0,0.0,3.799246072769165,3.799271821975708,9.631371540308464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.181640625,0.0,1717.6688232421875,1895.4371337890625,0.0,2905.3037109375,0.9396624565124512,1.0,0.0,3.0,1.0,0.0
