time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175680,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9673818349838256,0.2645467817783355,0.237550675868988,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9830957055091858,0.2788172960281372,0.2634836435317993,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.3745508790016174,0.2077806442975998,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9207717776298524,0.2315908521413803,0.2189845442771911,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8441624641418457,0.1793875843286514,0.8059284687042236,284.904052734375,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.4403076171875,284.9090576171875,1.0,0.3758699893951416,1.0,1.0,0.0,1.0,-2.0810234546661377,2.081019878387451,3.4872675769292982e-06,1.606727123260498,0.916951596736908,0.916951596736908,0.0,49.93995666503906,91.0,44500.1796875,0.0,691.246826171875,1.0,280.9567565917969,283.7529602050781,295.3678283691406,298.2703552246094,293.1499938964844,293.1499938964844,280.6499938964844,37544.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467994928359985,1.0,0.0,0.0,3.799246072769165,3.799271821975708,9.631371540308464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.181640625,0.0,1717.6688232421875,1895.4371337890625,0.0,2905.3037109375,0.9396624565124512,1.0,0.0,3.0,1.0,0.0
18175740,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.925967574119568,0.2679022550582886,0.2407234758138656,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9450066089630128,0.2825672328472137,0.267239362001419,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.3747519552707672,0.2370694130659103,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8837301731109619,0.2351894080638885,0.2226195186376571,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8142356276512146,0.1821256726980209,0.819498598575592,284.8910217285156,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.4236145019531,284.9010009765625,1.0,0.3920840919017792,1.0,1.0,0.0,1.0,-2.1451728343963623,2.145169258117676,3.703769380081212e-06,1.6565579175949097,0.8465790748596191,0.8465790748596191,0.0,58.08552551269531,109.0,45759.921875,0.0,775.5743408203125,1.0,280.6573791503906,283.7170104980469,295.355224609375,298.3424377441406,293.1499938964844,293.1499938964844,280.95001220703125,41161.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601104021072388,1.0,0.0,0.0,3.56728458404541,3.5673086643218994,8.491194307680416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.52001953125,0.0,1480.8226318359375,1895.4371337890625,0.0,3030.04052734375,0.8922272324562073,1.0,0.0,3.0,1.0,0.0
18175800,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.925967574119568,0.2679022550582886,0.2407234758138656,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9450066089630128,0.2825672328472137,0.267239362001419,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.3747519552707672,0.2370694130659103,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8837301731109619,0.2351894080638885,0.2226195186376571,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8142356276512146,0.1821256726980209,0.819498598575592,284.8910217285156,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.4236145019531,284.9010009765625,1.0,0.3920840919017792,1.0,1.0,0.0,1.0,-2.1451728343963623,2.145169258117676,3.703769380081212e-06,1.6565579175949097,0.8465790748596191,0.8465790748596191,0.0,58.08552551269531,109.0,45759.921875,0.0,775.5743408203125,1.0,280.6573791503906,283.7170104980469,295.355224609375,298.3424377441406,293.1499938964844,293.1499938964844,280.95001220703125,41161.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601104021072388,1.0,0.0,0.0,3.56728458404541,3.5673086643218994,8.491194307680416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.52001953125,0.0,1480.8226318359375,1895.4371337890625,0.0,3030.04052734375,0.8922272324562073,1.0,0.0,3.0,1.0,0.0
18175860,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8780926465988159,0.2725781500339508,0.2450279295444488,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8939110040664673,0.2872620820999145,0.2718591690063476,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.980771780014038,0.3700882494449615,0.2601159214973449,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.8418548107147217,0.2395494282245636,0.2269705682992935,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.7745829820632935,0.1853830814361572,0.8354602456092834,285.0937194824219,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.40057373046875,285.0924987792969,1.0,0.4111283123493194,1.0,1.0,0.0,1.0,-2.2072091102600098,2.207205057144165,3.920334620488575e-06,1.7050468921661377,1.0,1.0,0.0,70.73372650146484,127.0,46264.421875,0.0,879.9459838867188,1.0,280.94268798828125,283.88427734375,295.2855224609375,298.2308044433594,293.1499938964844,293.1499938964844,280.6499938964844,31866.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854357123374939,1.0,0.0,0.0,3.760954856872559,3.760979175567627,9.438207371204044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.84375,0.0,1628.2852783203125,1895.4371337890625,0.0,2976.096435546875,0.9270069599151612,1.0,0.0,3.0,1.0,0.0
18175920,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8780926465988159,0.2725781500339508,0.2450279295444488,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8939110040664673,0.2872620820999145,0.2718591690063476,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.980771780014038,0.3700882494449615,0.2601159214973449,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.8418548107147217,0.2395494282245636,0.2269705682992935,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.7745829820632935,0.1853830814361572,0.8354602456092834,285.0937194824219,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.40057373046875,285.0924987792969,1.0,0.4111283123493194,1.0,1.0,0.0,1.0,-2.2072091102600098,2.207205057144165,3.920334620488575e-06,1.7050468921661377,1.0,1.0,0.0,70.73372650146484,127.0,46264.421875,0.0,879.9459838867188,1.0,280.94268798828125,283.88427734375,295.2855224609375,298.2308044433594,293.1499938964844,293.1499938964844,280.6499938964844,31866.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854357123374939,1.0,0.0,0.0,3.760954856872559,3.760979175567627,9.438207371204044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.84375,0.0,1628.2852783203125,1895.4371337890625,0.0,2976.096435546875,0.9270069599151612,1.0,0.0,3.0,1.0,0.0
18175980,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8325453400611877,0.2761971056461334,0.2492464035749435,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8463701009750366,0.2912797033786773,0.2765612304210663,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9167787432670592,0.3674461543560028,0.2582037150859833,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7994028925895691,0.2433213591575622,0.2314104884862899,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7351775169372559,0.1881769001483917,0.8519561886787415,284.91656494140625,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3997497558594,284.9191589355469,1.0,0.4300059080123901,1.0,1.0,0.0,1.0,-2.2415664196014404,2.241562366485596,4.043039098178269e-06,1.7318590879440308,0.9216703176498412,0.9216703176498412,0.0,88.47017669677734,115.0,47717.6171875,0.0,980.6504516601562,1.0,280.65606689453125,283.681396484375,295.3416442871094,298.4474792480469,293.1499938964844,293.1499938964844,280.3500061035156,36373.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716381192207336,1.0,0.0,0.0,3.76789116859436,3.767916440963745,9.473053523834096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.15625,0.0,1671.20947265625,1895.4371337890625,0.0,3138.1767578125,0.9316908121109008,1.0,0.0,3.0,1.0,0.0
18176040,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8325453400611877,0.2761971056461334,0.2492464035749435,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8463701009750366,0.2912797033786773,0.2765612304210663,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9167787432670592,0.3674461543560028,0.2582037150859833,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7994028925895691,0.2433213591575622,0.2314104884862899,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7351775169372559,0.1881769001483917,0.8519561886787415,284.91656494140625,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3997497558594,284.9191589355469,1.0,0.4300059080123901,1.0,1.0,0.0,1.0,-2.2415664196014404,2.241562366485596,4.043039098178269e-06,1.7318590879440308,0.9216703176498412,0.9216703176498412,0.0,88.47017669677734,115.0,47717.6171875,0.0,980.6504516601562,1.0,280.65606689453125,283.681396484375,295.3416442871094,298.4474792480469,293.1499938964844,293.1499938964844,280.3500061035156,36373.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716381192207336,1.0,0.0,0.0,3.76789116859436,3.767916440963745,9.473053523834096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.15625,0.0,1671.20947265625,1895.4371337890625,0.0,3138.1767578125,0.9316908121109008,1.0,0.0,3.0,1.0,0.0
18176100,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.8236393332481384,0.2777390480041504,0.2508641481399536,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8372862935066223,0.2930702865123749,0.2784904837608337,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.9026980996131896,0.3671032190322876,0.2579070627689361,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.7903473973274231,0.245009034872055,0.2332401424646377,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.7276439070701599,0.1893918812274933,0.8585160970687866,284.8137512207031,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.3970031738281,284.8100891113281,1.0,0.4352456629276275,1.0,1.0,0.0,1.0,-2.255552053451538,2.2555477619171143,4.093531970283948e-06,1.7427548170089722,0.8275876641273499,0.8275876641273499,0.0,93.6053466796875,115.0,48512.65625,0.0,1014.6162109375,1.0,280.3975830078125,283.5544128417969,295.3570556640625,298.5867919921875,293.1499938964844,293.1499938964844,280.3500061035156,40974.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812915086746216,1.0,0.0,0.0,3.675207376480103,3.6752326488494873,9.012743475977912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.8115234375,0.0,1598.8748779296875,1895.4371337890625,0.0,3228.68310546875,0.911665141582489,1.0,0.0,3.0,1.0,0.0
18176160,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8203814625740051,0.2793745398521423,0.2523141503334045,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8341038227081299,0.2949049174785614,0.2802443504333496,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8969672322273254,0.3673129081726074,0.2578877806663513,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7872709631919861,0.2467267364263534,0.2348987311124801,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7249990105628967,0.1906181871891021,0.8642686009407043,284.8791198730469,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.39520263671875,284.88641357421875,1.0,0.438717782497406,1.0,1.0,0.0,1.0,-2.2682790756225586,2.268275022506714,4.139689281146275e-06,1.7526230812072754,0.8338831663131714,0.8338831663131714,0.0,96.2349624633789,103.0,48338.1953125,0.0,1037.9761962890625,1.0,280.35797119140625,283.6299133300781,295.3126525878906,298.4740295410156,293.1499938964844,293.1499938964844,280.6499938964844,41476.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840681314468384,1.0,0.0,0.0,3.525584936141968,3.525608777999878,8.293840210171766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.75341796875,0.0,1438.6846923828125,1895.4371337890625,0.0,3254.69287109375,0.8830653429031372,1.0,0.0,3.0,1.0,0.0
18176220,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8271685838699341,0.2839770317077636,0.2560567259788513,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8409713506698608,0.2995683848857879,0.2843142747879028,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9021037817001344,0.3697631955146789,0.2591521441936493,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7947564721107483,0.2510128021240234,0.238652765750885,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7309757471084595,0.1937832683324813,0.8772230744361877,285.0419311523437,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4046325683594,285.04052734375,1.0,0.4419956803321838,1.0,1.0,0.0,1.0,-2.2992467880249023,2.2992424964904785,4.2529932215984445e-06,1.7765493392944336,0.973155677318573,0.973155677318573,0.0,95.72381591796876,91.0,48341.8046875,0.0,1068.7598876953125,1.0,280.6424560546875,283.77374267578125,295.2376708984375,298.3146667480469,293.1499938964844,293.1499938964844,280.3500061035156,32219.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749127984046936,1.0,0.0,0.0,3.6923463344573975,3.692370176315308,9.096999065150158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.294921875,0.0,1552.1806640625,1895.4371337890625,0.0,3168.888916015625,0.912053883075714,1.0,0.0,3.0,1.0,0.0
18176280,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8271685838699341,0.2839770317077636,0.2560567259788513,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8409713506698608,0.2995683848857879,0.2843142747879028,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9021037817001344,0.3697631955146789,0.2591521441936493,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7947564721107483,0.2510128021240234,0.238652765750885,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7309757471084595,0.1937832683324813,0.8772230744361877,285.0419311523437,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4046325683594,285.04052734375,1.0,0.4419956803321838,1.0,1.0,0.0,1.0,-2.2992467880249023,2.2992424964904785,4.2529932215984445e-06,1.7765493392944336,0.973155677318573,0.973155677318573,0.0,95.72381591796876,91.0,48341.8046875,0.0,1068.7598876953125,1.0,280.6424560546875,283.77374267578125,295.2376708984375,298.3146667480469,293.1499938964844,293.1499938964844,280.3500061035156,32219.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749127984046936,1.0,0.0,0.0,3.6923463344573975,3.692370176315308,9.096999065150158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.294921875,0.0,1552.1806640625,1895.4371337890625,0.0,3168.888916015625,0.912053883075714,1.0,0.0,3.0,1.0,0.0
18176340,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8437985181808472,0.2878457009792328,0.2595502138137817,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8584237694740295,0.3038123846054077,0.2882584929466247,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9208280444145204,0.3718611299991607,0.2605896592140198,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8124899864196777,0.2549651563167572,0.2422983348369598,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7457968592643738,0.1967583894729614,0.8899723291397095,284.9075927734375,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.40789794921875,284.912109375,1.0,0.4419584274291992,1.0,1.0,0.0,1.0,-2.3296077251434326,2.3296031951904297,4.365881522971904e-06,1.8001381158828735,0.8756731152534485,0.8756731152534485,0.0,90.87523651123048,79.0,49532.30078125,0.0,1082.3641357421875,1.0,280.3570251464844,283.61932373046875,295.298095703125,298.51275634765625,293.1499938964844,293.1499938964844,280.6499938964844,38037.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877149820327759,1.0,0.0,0.0,3.625394344329834,3.6254184246063232,8.77008460520301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.27685546875,0.0,1521.1053466796875,1895.4371337890625,0.0,3288.831787109375,0.9014717936515808,1.0,0.0,3.0,1.0,0.0
18176400,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8437985181808472,0.2878457009792328,0.2595502138137817,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8584237694740295,0.3038123846054077,0.2882584929466247,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9208280444145204,0.3718611299991607,0.2605896592140198,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8124899864196777,0.2549651563167572,0.2422983348369598,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7457968592643738,0.1967583894729614,0.8899723291397095,284.9075927734375,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.40789794921875,284.912109375,1.0,0.4419584274291992,1.0,1.0,0.0,1.0,-2.3296077251434326,2.3296031951904297,4.365881522971904e-06,1.8001381158828735,0.8756731152534485,0.8756731152534485,0.0,90.87523651123048,79.0,49532.30078125,0.0,1082.3641357421875,1.0,280.3570251464844,283.61932373046875,295.298095703125,298.51275634765625,293.1499938964844,293.1499938964844,280.6499938964844,38037.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877149820327759,1.0,0.0,0.0,3.625394344329834,3.6254184246063232,8.77008460520301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.27685546875,0.0,1521.1053466796875,1895.4371337890625,0.0,3288.831787109375,0.9014717936515808,1.0,0.0,3.0,1.0,0.0
18176460,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.871342122554779,0.2923141419887543,0.2630365192890167,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8872264623641968,0.3083926141262054,0.292115718126297,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9532675743103028,0.3746601045131683,0.262123167514801,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8381579518318176,0.2591468691825866,0.2458203434944152,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7701323628425598,0.199859008193016,0.902035117149353,285.0682678222656,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.415283203125,285.0677490234375,1.0,0.4397889375686645,1.0,1.0,0.0,1.0,-2.3589906692504883,2.3589861392974854,4.47639786216314e-06,1.822848200798035,1.0,1.0,0.0,83.22096252441406,67.0,49463.859375,0.0,1083.8533935546875,1.0,280.6429443359375,283.767578125,295.2430725097656,298.38702392578125,293.1499938964844,293.1499938964844,280.3500061035156,32257.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881391167640686,1.0,0.0,0.0,3.784413576126098,3.784438371658325,9.556315490044651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.7236328125,0.0,1658.8841552734375,1895.4371337890625,0.0,3229.616455078125,0.9326121807098388,1.0,0.0,3.0,1.0,0.0
18176520,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.871342122554779,0.2923141419887543,0.2630365192890167,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8872264623641968,0.3083926141262054,0.292115718126297,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9532675743103028,0.3746601045131683,0.262123167514801,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8381579518318176,0.2591468691825866,0.2458203434944152,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7701323628425598,0.199859008193016,0.902035117149353,285.0682678222656,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.415283203125,285.0677490234375,1.0,0.4397889375686645,1.0,1.0,0.0,1.0,-2.3589906692504883,2.3589861392974854,4.47639786216314e-06,1.822848200798035,1.0,1.0,0.0,83.22096252441406,67.0,49463.859375,0.0,1083.8533935546875,1.0,280.6429443359375,283.767578125,295.2430725097656,298.38702392578125,293.1499938964844,293.1499938964844,280.3500061035156,32257.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881391167640686,1.0,0.0,0.0,3.784413576126098,3.784438371658325,9.556315490044651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.7236328125,0.0,1658.8841552734375,1895.4371337890625,0.0,3229.616455078125,0.9326121807098388,1.0,0.0,3.0,1.0,0.0
18176580,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9100374579429626,0.2955943942070007,0.2659719288349151,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9289072155952454,0.3120248913764953,0.2954620718955993,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9900080561637878,0.3763127624988556,0.2632684111595154,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8736560940742493,0.2624485790729522,0.2488329410552978,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8039366602897644,0.202171191573143,0.9117743968963624,284.9048767089844,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.41143798828125,284.9071960449219,1.0,0.4361554682254791,1.0,1.0,0.0,1.0,-2.383241415023804,2.3832366466522217,4.568912117974833e-06,1.8417067527771,0.9137418270111084,0.9137418270111084,0.0,74.46002960205078,55.0,50806.14453125,0.0,1075.1026611328125,1.0,280.3570251464844,283.57916259765625,295.30450439453125,298.59820556640625,293.1499938964844,293.1499938964844,280.04998779296875,36992.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954181671142578,1.0,0.0,0.0,3.767046451568604,3.767071962356568,9.468806752011004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.37060546875,0.0,1674.994140625,1895.4371337890625,0.0,3360.838623046875,0.9319177269935608,1.0,0.0,3.0,1.0,0.0
18176640,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9100374579429626,0.2955943942070007,0.2659719288349151,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9289072155952454,0.3120248913764953,0.2954620718955993,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9900080561637878,0.3763127624988556,0.2632684111595154,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8736560940742493,0.2624485790729522,0.2488329410552978,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8039366602897644,0.202171191573143,0.9117743968963624,284.9048767089844,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.41143798828125,284.9071960449219,1.0,0.4361554682254791,1.0,1.0,0.0,1.0,-2.383241415023804,2.3832366466522217,4.568912117974833e-06,1.8417067527771,0.9137418270111084,0.9137418270111084,0.0,74.46002960205078,55.0,50806.14453125,0.0,1075.1026611328125,1.0,280.3570251464844,283.57916259765625,295.30450439453125,298.59820556640625,293.1499938964844,293.1499938964844,280.04998779296875,36992.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954181671142578,1.0,0.0,0.0,3.767046451568604,3.767071962356568,9.468806752011004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.37060546875,0.0,1674.994140625,1895.4371337890625,0.0,3360.838623046875,0.9319177269935608,1.0,0.0,3.0,1.0,0.0
18176700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.9312028288841248,0.2969571053981781,0.2671271860599518,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.9504632949829102,0.3135671317577362,0.2968474328517914,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.9990000128746032,0.3770480751991272,0.2592926323413849,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.8918381929397583,0.2638329565525055,0.2500692009925842,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.8196991682052612,0.2030632644891739,0.9154410362243652,284.80517578125,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4070129394531,284.8027038574219,1.0,0.4335648715496063,1.0,1.0,0.0,1.0,-2.386396646499634,2.386391878128052,4.581810571835376e-06,1.8445870876312256,0.817768394947052,0.817768394947052,0.0,70.71287536621094,55.0,51414.90234375,0.0,1063.7955322265625,1.0,280.09796142578125,283.4594421386719,295.32684326171875,298.7381896972656,293.1499938964844,293.1499938964844,280.04998779296875,41901.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035083651542664,1.0,0.0,0.0,3.656365633010864,3.65639066696167,8.920568461689982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.38330078125,0.0,1584.4947509765625,1895.4371337890625,0.0,3436.264892578125,0.9080418944358826,1.0,0.0,3.0,1.0,0.0
18176760,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9500299692153932,0.2983596920967102,0.2681917548179626,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9682048559188844,0.3150910139083862,0.2981264591217041,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9990000128746032,0.3794110119342804,0.2469951510429382,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9084386825561525,0.2651794850826263,0.2511979937553406,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8330820798873901,0.2038983255624771,0.918587863445282,284.8707275390625,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.404541015625,284.8764343261719,1.0,0.4301871359348297,1.0,1.0,0.0,1.0,-2.3806138038635254,2.3806092739105225,4.55931785836583e-06,1.839922308921814,0.8220774531364441,0.8220774531364441,0.0,67.4725570678711,73.0,50919.1328125,0.0,1043.8568115234375,1.0,280.0579528808594,283.5366516113281,295.28955078125,298.6158142089844,293.1499938964844,293.1499938964844,280.3500061035156,42211.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904717206954956,1.0,0.0,0.0,3.494083404541016,3.4941070079803467,8.146289474098012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.4013671875,0.0,1411.015869140625,1895.4371337890625,0.0,3447.514404296875,0.8767305016517639,1.0,0.0,3.0,1.0,0.0
18176820,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9593768119812012,0.3023492097854614,0.2714605331420898,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9764341115951538,0.3190018236637115,0.3015580773353576,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.3872309327125549,0.2432945072650909,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.917695701122284,0.268589586019516,0.2541970312595367,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.839643120765686,0.2061452567577362,0.9277880787849426,285.0202941894531,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4103698730469,285.0196228027344,1.0,0.4332974851131439,1.0,1.0,0.0,1.0,-2.398833036422729,2.3988285064697266,4.628250735549955e-06,1.8534741401672363,0.9418154954910278,0.9418154954910278,0.0,67.13665771484375,93.0,50729.61328125,0.0,1062.444580078125,1.0,280.3416748046875,283.6775207519531,295.2314758300781,298.45196533203125,293.1499938964844,293.1499938964844,280.04998779296875,32932.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929633498191833,1.0,0.0,0.0,3.635647773742676,3.635671138763428,8.819762911116413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.29296875,0.0,1494.399658203125,1895.4371337890625,0.0,3337.90966796875,0.8998148441314697,1.0,0.0,3.0,1.0,0.0
18176880,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9593768119812012,0.3023492097854614,0.2714605331420898,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9764341115951538,0.3190018236637115,0.3015580773353576,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.3872309327125549,0.2432945072650909,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.917695701122284,0.268589586019516,0.2541970312595367,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.839643120765686,0.2061452567577362,0.9277880787849426,285.0202941894531,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4103698730469,285.0196228027344,1.0,0.4332974851131439,1.0,1.0,0.0,1.0,-2.398833036422729,2.3988285064697266,4.628250735549955e-06,1.8534741401672363,0.9418154954910278,0.9418154954910278,0.0,67.13665771484375,93.0,50729.61328125,0.0,1062.444580078125,1.0,280.3416748046875,283.6775207519531,295.2314758300781,298.45196533203125,293.1499938964844,293.1499938964844,280.04998779296875,32932.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929633498191833,1.0,0.0,0.0,3.635647773742676,3.635671138763428,8.819762911116413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.29296875,0.0,1494.399658203125,1895.4371337890625,0.0,3337.90966796875,0.8998148441314697,1.0,0.0,3.0,1.0,0.0
18176940,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9411614537239076,0.3054348528385162,0.2746249437332153,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9597514271736144,0.3223181664943695,0.3050309717655182,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9990000128746032,0.3907484412193298,0.2593205869197845,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9005149602890015,0.271472305059433,0.2572449147701263,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8257265090942383,0.2079392522573471,0.9372977018356324,284.92529296875,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.40655517578125,284.93035888671875,1.0,0.4435493350028991,1.0,1.0,0.0,1.0,-2.4411308765411377,2.441126108169556,4.792355866811704e-06,1.8859935998916624,0.8674023747444153,0.8674023747444153,0.0,72.42864227294922,111.0,52097.328125,0.0,1131.8033447265625,1.0,280.0575866699219,283.55816650390625,295.30712890625,298.66717529296875,293.1499938964844,293.1499938964844,280.3500061035156,37852.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903362274169922,1.0,0.0,0.0,3.5541467666625977,3.5541701316833496,8.428766022916534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.4921875,0.0,1442.6162109375,1895.4371337890625,0.0,3434.9052734375,0.8859778046607971,1.0,0.0,3.0,1.0,0.0
18177000,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9411614537239076,0.3054348528385162,0.2746249437332153,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9597514271736144,0.3223181664943695,0.3050309717655182,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9990000128746032,0.3907484412193298,0.2593205869197845,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9005149602890015,0.271472305059433,0.2572449147701263,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8257265090942383,0.2079392522573471,0.9372977018356324,284.92529296875,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.40655517578125,284.93035888671875,1.0,0.4435493350028991,1.0,1.0,0.0,1.0,-2.4411308765411377,2.441126108169556,4.792355866811704e-06,1.8859935998916624,0.8674023747444153,0.8674023747444153,0.0,72.42864227294922,111.0,52097.328125,0.0,1131.8033447265625,1.0,280.0575866699219,283.55816650390625,295.30712890625,298.66717529296875,293.1499938964844,293.1499938964844,280.3500061035156,37852.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903362274169922,1.0,0.0,0.0,3.5541467666625977,3.5541701316833496,8.428766022916534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.4921875,0.0,1442.6162109375,1895.4371337890625,0.0,3434.9052734375,0.8859778046607971,1.0,0.0,3.0,1.0,0.0
18177060,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.9024664759635924,0.3092401921749115,0.2781631052494049,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9202538728713988,0.3261024355888366,0.3087985217571258,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.981037437915802,0.3890753090381622,0.2728540599346161,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8671441674232483,0.2747052907943725,0.2605299651622772,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7957886457443237,0.2099360525608062,0.9475582838058472,285.0747375488281,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.4020690917969,285.07373046875,1.0,0.457473486661911,1.0,1.0,0.0,1.0,-2.4841866493225098,2.4841816425323486,4.962826096743811e-06,1.919298768043518,1.0,1.0,0.0,83.0704345703125,129.0,52448.359375,0.0,1226.1156005859375,1.0,280.3422546386719,283.6891174316406,295.28076171875,298.5987854003906,293.1499938964844,293.1499938964844,280.04998779296875,31632.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983390927314758,1.0,0.0,0.0,3.746859550476074,3.746883630752564,9.367594770992582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.6005859375,0.0,1610.0804443359375,1895.4371337890625,0.0,3388.09716796875,0.9235191941261292,1.0,0.0,3.0,1.0,0.0
18177120,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.9024664759635924,0.3092401921749115,0.2781631052494049,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9202538728713988,0.3261024355888366,0.3087985217571258,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.981037437915802,0.3890753090381622,0.2728540599346161,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8671441674232483,0.2747052907943725,0.2605299651622772,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7957886457443237,0.2099360525608062,0.9475582838058472,285.0747375488281,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.4020690917969,285.07373046875,1.0,0.457473486661911,1.0,1.0,0.0,1.0,-2.4841866493225098,2.4841816425323486,4.962826096743811e-06,1.919298768043518,1.0,1.0,0.0,83.0704345703125,129.0,52448.359375,0.0,1226.1156005859375,1.0,280.3422546386719,283.6891174316406,295.28076171875,298.5987854003906,293.1499938964844,293.1499938964844,280.04998779296875,31632.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983390927314758,1.0,0.0,0.0,3.746859550476074,3.746883630752564,9.367594770992582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.6005859375,0.0,1610.0804443359375,1895.4371337890625,0.0,3388.09716796875,0.9235191941261292,1.0,0.0,3.0,1.0,0.0
18177180,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8747206926345825,0.3109488189220428,0.2803619503974914,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8905577063560486,0.3279938995838165,0.3111886978149414,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.948450207710266,0.3881495296955108,0.2724147439002991,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8418043255805969,0.2763040959835052,0.2626166641712188,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.771126389503479,0.2108256220817566,0.9541316628456116,284.9078063964844,284.95001220703125,297.3972473144531,292.2942199707031,297.39605712890625,297.3972473144531,284.9035339355469,1.0,0.4664338231086731,1.0,1.0,0.0,1.0,-2.497856616973877,2.497851610183716,5.018027422920568e-06,1.9300987720489504,0.9224060773849488,0.9224060773849488,0.0,92.786865234375,129.0,53781.66015625,0.0,1284.8192138671875,1.0,280.0790405273437,283.4949035644531,295.3570861816406,298.8549194335937,293.1499938964844,293.1499938964844,280.04998779296875,35138.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095485806465148,1.0,0.0,0.0,3.77013087272644,3.770155906677246,9.48431932101812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.25439453125,0.0,1664.3123779296875,1895.4371337890625,0.0,3492.4140625,0.9301795363426208,1.0,0.0,3.0,1.0,0.0
18177240,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8594552874565125,0.3117918968200683,0.2813891768455505,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.87476646900177,0.3289843201637268,0.3124105632305145,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9279483556747437,0.3877820372581482,0.2722344994544983,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8281398415565491,0.2771264314651489,0.2636812627315521,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7576472163200378,0.211219847202301,0.9572839140892028,284.90869140625,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3913269042969,284.9111633300781,1.0,0.4720744788646698,1.0,1.0,0.0,1.0,-2.505410432815552,2.50540542602539,5.048399998486275e-06,1.9359307289123533,0.911426842212677,0.911426842212677,0.0,99.17896270751952,147.0,53867.30859375,0.0,1321.419189453125,1.0,280.056884765625,283.4989013671875,295.3512878417969,298.8315124511719,293.1499938964844,293.1499938964844,279.75,36674.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129193425178528,1.0,0.0,0.0,3.738662004470825,3.738687038421631,9.326651024821332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.3759765625,0.0,1639.232421875,1895.4371337890625,0.0,3523.67626953125,0.9254013895988464,1.0,0.0,3.0,1.0,0.0
18177300,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.8422554731369019,0.3128256499767303,0.2826880216598511,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.8567919731140137,0.3301970362663269,0.3139455020427704,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.9046364426612854,0.3875146508216858,0.272225022315979,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.8120729327201843,0.2781157791614532,0.2650062143802643,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.7424344420433044,0.2116454094648361,0.9610439538955688,284.8143310546875,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3839111328125,284.8142395019531,1.0,0.4794982671737671,1.0,1.0,0.0,1.0,-2.5149142742156982,2.514909267425537,5.086707915324951e-06,1.943248391151428,0.8206600546836853,0.8206600546836853,0.0,107.78438568115234,147.0,54590.30859375,0.0,1370.1868896484375,1.0,279.798583984375,283.3851318359375,295.376220703125,298.978271484375,293.1499938964844,293.1499938964844,279.75,41428.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208614826202391,1.0,0.0,0.0,3.636207818984986,3.636232614517212,8.82248002653796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.6552734375,0.0,1558.3382568359375,1895.4371337890625,0.0,3597.106689453125,0.903412103652954,1.0,0.0,3.0,1.0,0.0
18177360,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8267496824264526,0.313969075679779,0.2839469313621521,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8406521677970886,0.3314370214939117,0.3154172301292419,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8851406574249268,0.3875129222869873,0.2723585665225982,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7959694862365723,0.2790990173816681,0.2662596404552459,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7286779284477234,0.2120416015386581,0.9644542336463928,284.8705444335937,284.95001220703125,297.4707336425781,292.31451416015625,297.4582824707031,297.377685546875,284.8653259277344,1.0,0.4868516027927398,0.8932514786720276,0.8932514786720276,0.2000000029802322,1.0,-2.523933172225952,2.1950507164001465,0.3288823366165161,1.6228121519088743,0.823225200176239,0.823225200176239,0.0,116.86357879638672,135.0,53368.25390625,0.0,1419.31884765625,1.0,279.75799560546875,283.4129333496094,295.3457946777344,298.8643798828125,293.1499938964844,293.1499938964844,280.04998779296875,41172.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222933053970336,1.0,0.0,0.0,3.5057315826416016,3.5057551860809326,8.200694310289691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.3193359375,0.0,1415.680419921875,1895.4371337890625,0.0,3610.30712890625,0.8779829144477844,1.0,0.0,3.0,1.0,0.0
18177420,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8191783428192139,0.3168816268444061,0.2866628170013428,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8328044414520264,0.3343262672424316,0.3182921409606933,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8741372227668762,0.3883233964443207,0.2729659080505371,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7877190709114075,0.2813634872436523,0.2685734629631042,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7211775183677673,0.213068202137947,0.9699415564537048,284.88018798828125,284.95001220703125,297.5242004394531,292.33135986328125,297.4483947753906,297.37213134765625,284.8807067871094,1.0,0.4921539723873138,0.6797544360160828,0.6797544360160828,0.6000000238418579,1.0,-2.540767908096313,1.2691043615341189,1.2716635465621948,0.6952993273735046,0.7921777963638306,0.7921777963638306,0.0,123.1340103149414,123.0,47550.6484375,0.0,1465.4046630859375,1.0,280.0404052734375,283.4201965332031,295.2303161621094,298.370361328125,293.1499938964844,293.1499938964844,280.3500061035156,41126.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991647362709045,1.0,0.0,0.0,3.357738256454468,3.357760429382324,7.522929195147299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.5263671875,0.0,1266.9617919921875,1895.4371337890625,0.0,3395.797119140625,0.8434053659439087,1.0,0.0,3.0,1.0,0.0
18177480,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8191783428192139,0.3168816268444061,0.2866628170013428,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8328044414520264,0.3343262672424316,0.3182921409606933,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8741372227668762,0.3883233964443207,0.2729659080505371,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7877190709114075,0.2813634872436523,0.2685734629631042,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7211775183677673,0.213068202137947,0.9699415564537048,284.88018798828125,284.95001220703125,297.5242004394531,292.33135986328125,297.4483947753906,297.37213134765625,284.8807067871094,1.0,0.4921539723873138,0.6797544360160828,0.6797544360160828,0.6000000238418579,1.0,-2.540767908096313,1.2691043615341189,1.2716635465621948,0.6952993273735046,0.7921777963638306,0.7921777963638306,0.0,123.1340103149414,123.0,47550.6484375,0.0,1465.4046630859375,1.0,280.0404052734375,283.4201965332031,295.2303161621094,298.370361328125,293.1499938964844,293.1499938964844,280.3500061035156,41126.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991647362709045,1.0,0.0,0.0,3.357738256454468,3.357760429382324,7.522929195147299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.5263671875,0.0,1266.9617919921875,1895.4371337890625,0.0,3395.797119140625,0.8434053659439087,1.0,0.0,3.0,1.0,0.0
