time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177540,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8256193995475769,0.3203134834766388,0.2895188927650451,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8391549587249756,0.3376356661319732,0.3212029933929443,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8795511722564697,0.3897819817066192,0.273795336484909,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7941206097602844,0.2839678525924682,0.2708415687084198,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.725786030292511,0.2144045680761337,0.9750784039497375,284.9627990722656,284.95001220703125,297.57794189453125,292.3498229980469,297.4432983398437,297.3721008300781,284.960693359375,1.0,0.4927807450294494,0.4662573635578155,0.4662573635578155,1.0,1.0,-2.5575850009918213,0.8793744444847107,1.6782106161117554,0.3021232485771179,0.8521134853363037,0.8521134853363037,0.0,121.1949234008789,111.0,45025.60546875,0.0,1479.6676025390625,1.0,280.3389587402344,283.5009155273437,295.2066345214844,298.10693359375,293.1499938964844,293.1499938964844,280.6499938964844,35284.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657506704330444,1.0,0.0,0.0,3.4059085845947266,3.4059300422668457,7.74032628214627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.091796875,0.0,1273.1903076171875,1895.4371337890625,0.0,3082.947509765625,0.8499237298965454,1.0,0.0,3.0,1.0,0.0
18177600,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8256193995475769,0.3203134834766388,0.2895188927650451,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8391549587249756,0.3376356661319732,0.3212029933929443,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8795511722564697,0.3897819817066192,0.273795336484909,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7941206097602844,0.2839678525924682,0.2708415687084198,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.725786030292511,0.2144045680761337,0.9750784039497375,284.9627990722656,284.95001220703125,297.57794189453125,292.3498229980469,297.4432983398437,297.3721008300781,284.960693359375,1.0,0.4927807450294494,0.4662573635578155,0.4662573635578155,1.0,1.0,-2.5575850009918213,0.8793744444847107,1.6782106161117554,0.3021232485771179,0.8521134853363037,0.8521134853363037,0.0,121.1949234008789,111.0,45025.60546875,0.0,1479.6676025390625,1.0,280.3389587402344,283.5009155273437,295.2066345214844,298.10693359375,293.1499938964844,293.1499938964844,280.6499938964844,35284.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657506704330444,1.0,0.0,0.0,3.4059085845947266,3.4059300422668457,7.74032628214627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.091796875,0.0,1273.1903076171875,1895.4371337890625,0.0,3082.947509765625,0.8499237298965454,1.0,0.0,3.0,1.0,0.0
18177660,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8399514555931091,0.3240754008293152,0.2925380766391754,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8538365960121155,0.3412632644176483,0.3242613673210144,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.894270122051239,0.3916472792625427,0.2748115658760071,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.808760941028595,0.2868420481681824,0.2732071280479431,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.737185001373291,0.2160026729106903,0.9806315302848816,285.0675964355469,284.95001220703125,297.6319885253906,292.3697814941406,297.4679260253906,297.3756408691406,285.0657653808594,1.0,0.4906473755836487,0.4994262754917145,0.4994262754917145,1.0,1.0,-2.57562255859375,0.9310749769210817,1.6445475816726685,0.3495615720748901,0.9822978973388672,0.9822978973388672,0.0,115.0709991455078,99.0,44906.9765625,0.0,1476.6329345703125,1.0,280.64013671875,283.6153259277344,295.2732238769531,298.10302734375,293.1499938964844,293.1499938964844,280.3500061035156,30444.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426507711410522,1.0,0.0,0.0,3.6107115745544434,3.610734224319458,8.699191766936565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.86669921875,0.0,1448.7760009765625,1895.4371337890625,0.0,2866.4912109375,0.8925453424453735,1.0,0.0,3.0,1.0,0.0
18177720,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8399514555931091,0.3240754008293152,0.2925380766391754,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8538365960121155,0.3412632644176483,0.3242613673210144,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.894270122051239,0.3916472792625427,0.2748115658760071,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.808760941028595,0.2868420481681824,0.2732071280479431,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.737185001373291,0.2160026729106903,0.9806315302848816,285.0675964355469,284.95001220703125,297.6319885253906,292.3697814941406,297.4679260253906,297.3756408691406,285.0657653808594,1.0,0.4906473755836487,0.4994262754917145,0.4994262754917145,1.0,1.0,-2.57562255859375,0.9310749769210817,1.6445475816726685,0.3495615720748901,0.9822978973388672,0.9822978973388672,0.0,115.0709991455078,99.0,44906.9765625,0.0,1476.6329345703125,1.0,280.64013671875,283.6153259277344,295.2732238769531,298.10302734375,293.1499938964844,293.1499938964844,280.3500061035156,30444.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426507711410522,1.0,0.0,0.0,3.6107115745544434,3.610734224319458,8.699191766936565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.86669921875,0.0,1448.7760009765625,1895.4371337890625,0.0,2866.4912109375,0.8925453424453735,1.0,0.0,3.0,1.0,0.0
18177780,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8517129421234131,0.3258128762245178,0.2941953539848327,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8661131858825684,0.3431155979633331,0.3260211646556854,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.906660497188568,0.3922737538814544,0.2753117978572845,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8199669718742371,0.2882848978042602,0.2745524048805237,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7467364072799683,0.2167505174875259,0.983699917793274,284.9010314941406,284.95001220703125,297.66552734375,292.3827819824219,297.4818725585937,297.3726501464844,284.8976135253906,1.0,0.4884257912635803,0.5199130177497864,0.5199130177497864,1.0,1.0,-2.585638999938965,0.9684634804725648,1.617175579071045,0.3846641480922699,0.8853793740272522,0.8853793740272522,0.0,110.16968536376952,99.0,46251.23828125,0.0,1468.2581787109375,1.0,280.380615234375,283.42828369140625,295.4077453613281,298.4193725585937,293.1499938964844,293.1499938964844,280.3500061035156,35240.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513057827949524,1.0,0.0,0.0,3.6334540843963614,3.633477687835693,8.80912182310567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.10546875,0.0,1509.1805419921875,1895.4371337890625,0.0,2947.502685546875,0.8992627263069153,1.0,0.0,3.0,1.0,0.0
18177840,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8594147562980652,0.3267175853252411,0.2949046790599823,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8742249608039856,0.3441151678562164,0.3268636465072632,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9152713418006896,0.3924855887889862,0.2753864526748657,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8270056843757629,0.2890425622463226,0.2751688957214355,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7530478239059448,0.2170958220958709,0.98478364944458,284.90533447265625,284.95001220703125,297.6863708496094,292.3910522460937,297.4897155761719,297.3688659667969,284.907958984375,1.0,0.4867047071456909,0.532595157623291,0.532595157623291,1.0,1.0,-2.5896382331848145,0.9891658425331116,1.6004724502563477,0.4044236540794372,0.8755480647087097,0.8755480647087097,0.0,107.0385284423828,87.0,46327.53515625,0.0,1459.68603515625,1.0,280.3571472167969,283.437255859375,295.4247436523437,298.426025390625,293.1499938964844,293.1499938964844,280.6499938964844,37054.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545747399330139,1.0,0.0,0.0,3.59228253364563,3.592306137084961,8.610616646365088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.96728515625,0.0,1477.6607666015625,1895.4371337890625,0.0,2978.135986328125,0.8929249048233032,1.0,0.0,3.0,1.0,0.0
18177900,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8716362118721008,0.3283391296863556,0.2959387004375458,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8869367837905884,0.3457157909870147,0.3280128538608551,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.929379105567932,0.3931648731231689,0.2755494117736816,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8378815054893494,0.2902734577655792,0.2760015726089477,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7630592584609985,0.2177221477031707,0.9862110018730164,285.0401916503906,284.95001220703125,297.71368408203125,292.40216064453125,297.5028381347656,297.3681335449219,285.0469055175781,1.0,0.4841994941234588,0.5491796135902405,0.5491796135902405,1.0,1.0,-2.595169305801392,1.0146139860153198,1.5805553197860718,0.4284912347793579,0.9713768362998962,0.9713768362998962,0.0,102.48831176757812,87.0,45808.09765625,0.0,1446.827880859375,1.0,280.6010131835937,283.5859375,295.3802490234375,298.2586364746094,293.1499938964844,293.1499938964844,280.6499938964844,32939.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495180606842041,1.0,0.0,0.0,3.655462265014648,3.65548586845398,8.916161391425703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.17919921875,0.0,1516.3193359375,1895.4371337890625,0.0,2930.757080078125,0.9061836004257202,1.0,0.0,3.0,1.0,0.0
18177960,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8876843452453613,0.3302188813686371,0.297349601984024,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9033033847808838,0.3475261628627777,0.3294381499290466,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.947537362575531,0.3941084444522857,0.2759895026683807,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8520744442939758,0.2916839718818664,0.2770604491233825,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7762776017189026,0.2184977978467941,0.9884336590766908,285.0465087890625,284.95001220703125,297.7410888671875,292.4135437011719,297.5150756835937,297.37042236328125,285.044677734375,1.0,0.4815818965435028,0.5475936532020569,0.5475936532020569,1.0,1.0,-2.603046178817749,1.0175217390060425,1.5855244398117063,0.4295329451560974,1.0,1.0,0.0,97.29645538330078,75.0,46115.671875,0.0,1434.26416015625,1.0,280.6428527832031,283.5796813964844,295.4010009765625,298.3383178710937,293.1499938964844,293.1499938964844,280.3500061035156,31799.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484096527099609,1.0,0.0,0.0,3.7560105323791504,3.7560348510742174,9.41340829285764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.41552734375,0.0,1621.9957275390625,1895.4371337890625,0.0,2920.377685546875,0.926084041595459,1.0,0.0,3.0,1.0,0.0
18178020,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9275875687599182,0.3327714800834656,0.2995392978191376,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9458879232406616,0.3503070771694183,0.331868052482605,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9845181703567504,0.394890695810318,0.2764457166194916,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8870563507080078,0.2937795221805572,0.2788188755512237,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8080266118049622,0.2194931656122207,0.991661548614502,284.8851318359375,284.95001220703125,297.79620361328125,292.43707275390625,297.53179931640625,297.363525390625,284.8872375488281,1.0,0.4758116602897644,0.5444216132164001,0.5444216132164001,1.0,1.0,-2.6151440143585205,1.018549919128418,1.5965940952301023,0.4278019964694977,0.8856746554374695,0.8856746554374695,0.0,86.88763427734375,63.0,47172.21484375,0.0,1403.9581298828125,1.0,280.357421875,283.4017639160156,295.4846496582031,298.5581359863281,293.1499938964844,293.1499938964844,280.6499938964844,38019.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625239729881287,1.0,0.0,0.0,3.7008678913116455,3.700892686843872,9.139037615568668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.37646484375,0.0,1605.8209228515625,1895.4371337890625,0.0,3052.678466796875,0.9177245497703552,1.0,0.0,3.0,1.0,0.0
18178080,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9275875687599182,0.3327714800834656,0.2995392978191376,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9458879232406616,0.3503070771694183,0.331868052482605,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9845181703567504,0.394890695810318,0.2764457166194916,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8870563507080078,0.2937795221805572,0.2788188755512237,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8080266118049622,0.2194931656122207,0.991661548614502,284.8851318359375,284.95001220703125,297.79620361328125,292.43707275390625,297.53179931640625,297.363525390625,284.8872375488281,1.0,0.4758116602897644,0.5444216132164001,0.5444216132164001,1.0,1.0,-2.6151440143585205,1.018549919128418,1.5965940952301023,0.4278019964694977,0.8856746554374695,0.8856746554374695,0.0,86.88763427734375,63.0,47172.21484375,0.0,1403.9581298828125,1.0,280.357421875,283.4017639160156,295.4846496582031,298.5581359863281,293.1499938964844,293.1499938964844,280.6499938964844,38019.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625239729881287,1.0,0.0,0.0,3.7008678913116455,3.700892686843872,9.139037615568668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.37646484375,0.0,1605.8209228515625,1895.4371337890625,0.0,3052.678466796875,0.9177245497703552,1.0,0.0,3.0,1.0,0.0
18178140,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9750642776489258,0.3362002968788147,0.3019501268863678,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9894423484802246,0.353671669960022,0.3344247341156006,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9990000128746032,0.3979168832302093,0.2576994001865387,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9326055645942688,0.2963331937789917,0.2806539237499237,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8429513573646545,0.2208055853843689,0.9950308203697203,285.0261535644531,284.95001220703125,297.8517150878906,292.46148681640625,297.55438232421875,297.366455078125,285.02447509765625,1.0,0.468896210193634,0.5412495732307434,0.5412495732307434,1.0,1.0,-2.6162586212158203,1.014920711517334,1.6013379096984863,0.4219770729541778,1.0,1.0,0.0,77.11959075927734,81.0,46467.71875,0.0,1355.9451904296875,1.0,280.6432800292969,283.550537109375,295.4385070800781,298.4093322753906,293.1499938964844,293.1499938964844,280.3500061035156,32954.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537849187850952,1.0,0.0,0.0,3.8206770420074463,3.820702314376831,9.740335826791124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.296875,0.0,1707.6207275390625,1895.4371337890625,0.0,2970.7333984375,0.9414262771606444,1.0,0.0,3.0,1.0,0.0
18178200,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9750642776489258,0.3362002968788147,0.3019501268863678,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9894423484802246,0.353671669960022,0.3344247341156006,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9990000128746032,0.3979168832302093,0.2576994001865387,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9326055645942688,0.2963331937789917,0.2806539237499237,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8429513573646545,0.2208055853843689,0.9950308203697203,285.0261535644531,284.95001220703125,297.8517150878906,292.46148681640625,297.55438232421875,297.366455078125,285.02447509765625,1.0,0.468896210193634,0.5412495732307434,0.5412495732307434,1.0,1.0,-2.6162586212158203,1.014920711517334,1.6013379096984863,0.4219770729541778,1.0,1.0,0.0,77.11959075927734,81.0,46467.71875,0.0,1355.9451904296875,1.0,280.6432800292969,283.550537109375,295.4385070800781,298.4093322753906,293.1499938964844,293.1499938964844,280.3500061035156,32954.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537849187850952,1.0,0.0,0.0,3.8206770420074463,3.820702314376831,9.740335826791124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.296875,0.0,1707.6207275390625,1895.4371337890625,0.0,2970.7333984375,0.9414262771606444,1.0,0.0,3.0,1.0,0.0
18178260,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9735869765281676,0.3385586738586426,0.3044388592243194,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.988567054271698,0.3568271100521087,0.3377054929733276,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.4036698043346405,0.2610824406147003,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9305543899536132,0.2982722520828247,0.2827329337596893,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8407973051071167,0.2217046469449997,0.9999696612358092,284.8813781738281,284.95001220703125,297.9076538085937,292.48663330078125,297.5753173828125,297.3656005859375,284.8851623535156,1.0,0.4705342054367065,0.5402948260307312,0.5402948260307312,1.0,1.0,-2.617342233657837,1.0136070251464844,1.603735327720642,0.4233066141605377,0.8829436898231506,0.8829436898231506,0.0,78.14412689208984,99.0,47250.23046875,0.0,1371.4901123046875,1.0,280.3573608398437,283.3926696777344,295.5160217285156,298.59490966796875,293.1499938964844,293.1499938964844,280.6499938964844,39041.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639035820960999,1.0,0.0,0.0,3.718576669692993,3.718601942062378,9.22670778891188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.84033203125,0.0,1633.9951171875,1895.4371337890625,0.0,3065.6201171875,0.9227844476699828,1.0,0.0,3.0,1.0,0.0
18178320,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9735869765281676,0.3385586738586426,0.3044388592243194,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.988567054271698,0.3568271100521087,0.3377054929733276,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.4036698043346405,0.2610824406147003,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9305543899536132,0.2982722520828247,0.2827329337596893,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8407973051071167,0.2217046469449997,0.9999696612358092,284.8813781738281,284.95001220703125,297.9076538085937,292.48663330078125,297.5753173828125,297.3656005859375,284.8851623535156,1.0,0.4705342054367065,0.5402948260307312,0.5402948260307312,1.0,1.0,-2.617342233657837,1.0136070251464844,1.603735327720642,0.4233066141605377,0.8829436898231506,0.8829436898231506,0.0,78.14412689208984,99.0,47250.23046875,0.0,1371.4901123046875,1.0,280.3573608398437,283.3926696777344,295.5160217285156,298.59490966796875,293.1499938964844,293.1499938964844,280.6499938964844,39041.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639035820960999,1.0,0.0,0.0,3.718576669692993,3.718601942062378,9.22670778891188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.84033203125,0.0,1633.9951171875,1895.4371337890625,0.0,3065.6201171875,0.9227844476699828,1.0,0.0,3.0,1.0,0.0
18178380,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.970211625099182,0.3404166102409363,0.3057981133460998,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9855301380157472,0.3584999740123749,0.3391114473342895,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9990000128746032,0.4061142802238464,0.265108048915863,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9264718294143676,0.2996489703655243,0.2838708460330963,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8374347686767578,0.2223684191703796,1.0025324821472168,285.0395812988281,284.95001220703125,297.9391784667969,292.5009765625,297.5888061523437,297.3674621582031,285.04461669921875,1.0,0.4746458232402801,0.5397602319717407,0.5397602319717407,1.0,1.0,-2.636546850204468,1.0214264392852783,1.6151204109191897,0.4251415133476257,0.9920060038566588,0.9920060038566588,0.0,79.76731872558594,99.0,46657.02734375,0.0,1400.5467529296875,1.0,280.61334228515625,283.5597839355469,295.4612121582031,298.4035339355469,293.1499938964844,293.1499938964844,280.6499938964844,33728.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559399843215942,1.0,0.0,0.0,3.77536940574646,3.7753944396972656,9.510694098935346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.56298828125,0.0,1659.595947265625,1895.4371337890625,0.0,2990.93408203125,0.9335147738456726,1.0,0.0,3.0,1.0,0.0
18178440,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9631901979446412,0.3420651853084564,0.3073048889636993,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9791326522827148,0.3600318729877472,0.3405659794807434,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9990000128746032,0.4070562720298767,0.2722821831703186,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9184091091156006,0.300874650478363,0.2850590348243713,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.831271767616272,0.2230082005262375,1.005579113960266,285.0555725097656,284.95001220703125,297.96405029296875,292.5123291015625,297.5994873046875,297.3690795898437,285.0565795898437,1.0,0.4789899885654449,0.5393401384353638,0.5393401384353638,1.0,1.0,-2.6543984413146973,1.028616189956665,1.6257823705673218,0.4281916916370392,1.0,1.0,0.0,82.2678451538086,117.0,46961.875,0.0,1435.326904296875,1.0,280.6434631347656,283.5664367675781,295.4833374023437,298.4704895019531,293.1499938964844,293.1499938964844,280.3500061035156,33186.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537701964378357,1.0,0.0,0.0,3.838315725326538,3.838340997695923,9.83047925728897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.755859375,0.0,1730.8074951171875,1895.4371337890625,0.0,2970.59521484375,0.9454576969146729,1.0,0.0,3.0,1.0,0.0
18178500,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9511527419090272,0.3434951901435852,0.3089377582073211,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9681342244148254,0.3615289032459259,0.3422428965568542,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9990000128746032,0.406388908624649,0.283485859632492,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9061233401298524,0.3020238280296325,0.2864045798778534,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8216987252235413,0.2235584259033203,1.0091116428375244,284.92742919921875,284.95001220703125,297.9924011230469,292.5253601074219,297.6075439453125,297.3641662597656,284.9194030761719,1.0,0.484963983297348,0.5388627648353577,0.5388627648353577,1.0,1.0,-2.6774048805236816,1.0379477739334106,1.639457106590271,0.4322903156280517,0.95159113407135,0.95159113407135,0.0,86.15158081054688,117.0,48397.953125,0.0,1484.38427734375,1.0,280.3931579589844,283.4042663574219,295.5694274902344,298.7332763671875,293.1499938964844,293.1499938964844,280.3500061035156,34839.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619826436042786,1.0,0.0,0.0,3.859027862548828,3.85905385017395,9.93685944195022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.1201171875,0.0,1769.213134765625,1895.4371337890625,0.0,3047.600830078125,0.950379192829132,1.0,0.0,3.0,1.0,0.0
18178560,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9246224761009216,0.3445160090923309,0.3102312386035919,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9429864287376404,0.36272794008255,0.3437381088733673,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9798629283905028,0.4046875834465027,0.2840113639831543,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8833211064338684,0.3028795123100281,0.2875823080539703,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8017758131027222,0.2238647788763046,1.012181520462036,284.9098815917969,284.95001220703125,298.0209045410156,292.5384826660156,297.61334228515625,297.35577392578125,284.9114685058594,1.0,0.4910535216331482,0.5381571650505066,0.5381571650505066,1.0,1.0,-2.6868138313293457,1.0410147905349731,1.6457990407943726,0.4334906935691833,0.9269747138023376,0.9269747138023376,0.0,93.16167449951172,135.0,48538.140625,0.0,1529.2642822265625,1.0,280.3558654785156,283.3922424316406,295.58367919921875,298.7304992675781,293.1499938964844,293.1499938964844,280.04998779296875,36958.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669466972351074,1.0,0.0,0.0,3.818993806838989,3.819019556045532,9.731754744279897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.47265625,0.0,1736.940673828125,1895.4371337890625,0.0,3094.16748046875,0.943602442741394,1.0,0.0,3.0,1.0,0.0
18178620,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8798796534538269,0.3463432192802429,0.3124556839466095,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8955424427986145,0.3649187684059143,0.3464371263980865,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.929253876209259,0.4028950333595276,0.2828517556190491,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8436182737350464,0.3043309450149536,0.2896097004413605,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7641029357910156,0.2241967916488647,1.0168778896331787,284.8727722167969,284.95001220703125,298.0782775878906,292.5648803710937,297.62744140625,297.3430480957031,284.8776550292969,1.0,0.5036756992340088,0.5367459058761597,0.5367459058761597,1.0,1.0,-2.69913101196289,1.04433012008667,1.6548008918762207,0.4339482486248016,0.8349637985229492,0.8349637985229492,0.0,109.230224609375,153.0,48988.6484375,0.0,1620.5972900390625,1.0,280.0573425292969,283.34033203125,295.5985717773437,298.7972717285156,293.1499938964844,293.1499938964844,280.3500061035156,41832.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772018551826477,1.0,0.0,0.0,3.56126356124878,3.561287641525269,8.462555456389964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.2431640625,0.0,1479.2486572265625,1895.4371337890625,0.0,3190.352294921875,0.8910443782806396,1.0,0.0,3.0,1.0,0.0
18178680,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8798796534538269,0.3463432192802429,0.3124556839466095,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8955424427986145,0.3649187684059143,0.3464371263980865,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.929253876209259,0.4028950333595276,0.2828517556190491,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8436182737350464,0.3043309450149536,0.2896097004413605,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7641029357910156,0.2241967916488647,1.0168778896331787,284.8727722167969,284.95001220703125,298.0782775878906,292.5648803710937,297.62744140625,297.3430480957031,284.8776550292969,1.0,0.5036756992340088,0.5367459058761597,0.5367459058761597,1.0,1.0,-2.69913101196289,1.04433012008667,1.6548008918762207,0.4339482486248016,0.8349637985229492,0.8349637985229492,0.0,109.230224609375,153.0,48988.6484375,0.0,1620.5972900390625,1.0,280.0573425292969,283.34033203125,295.5985717773437,298.7972717285156,293.1499938964844,293.1499938964844,280.3500061035156,41832.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772018551826477,1.0,0.0,0.0,3.56126356124878,3.561287641525269,8.462555456389964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.2431640625,0.0,1479.2486572265625,1895.4371337890625,0.0,3190.352294921875,0.8910443782806396,1.0,0.0,3.0,1.0,0.0
18178740,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.850369930267334,0.3494936227798462,0.3155856132507324,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8647764325141907,0.368104487657547,0.3498126864433288,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8923585414886475,0.4036308526992798,0.2834375202655792,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8166226744651794,0.3065776526927948,0.2921445369720459,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7383904457092285,0.2250983864068985,1.0231035947799685,285.02215576171875,284.95001220703125,298.1361999511719,292.5913391113281,297.65045166015625,297.344482421875,285.02197265625,1.0,0.5170838832855225,0.5353347063064575,0.5353347063064575,1.0,1.0,-2.7181708812713623,1.0505452156066897,1.6676256656646729,0.4356327652931213,0.9566866159439088,0.9566866159439088,0.0,125.4926528930664,171.0,48649.3828125,0.0,1723.3978271484375,1.0,280.341796875,283.4898681640625,295.5575561523437,298.65301513671875,293.1499938964844,293.1499938964844,280.04998779296875,33151.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656671643257141,1.0,0.0,0.0,3.693871259689331,3.693895101547241,9.104514333557744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.56103515625,0.0,1560.9554443359375,1895.4371337890625,0.0,3082.164306640625,0.9133026003837584,1.0,0.0,3.0,1.0,0.0
18178800,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.850369930267334,0.3494936227798462,0.3155856132507324,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8647764325141907,0.368104487657547,0.3498126864433288,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8923585414886475,0.4036308526992798,0.2834375202655792,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8166226744651794,0.3065776526927948,0.2921445369720459,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7383904457092285,0.2250983864068985,1.0231035947799685,285.02215576171875,284.95001220703125,298.1361999511719,292.5913391113281,297.65045166015625,297.344482421875,285.02197265625,1.0,0.5170838832855225,0.5353347063064575,0.5353347063064575,1.0,1.0,-2.7181708812713623,1.0505452156066897,1.6676256656646729,0.4356327652931213,0.9566866159439088,0.9566866159439088,0.0,125.4926528930664,171.0,48649.3828125,0.0,1723.3978271484375,1.0,280.341796875,283.4898681640625,295.5575561523437,298.65301513671875,293.1499938964844,293.1499938964844,280.04998779296875,33151.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656671643257141,1.0,0.0,0.0,3.693871259689331,3.693895101547241,9.104514333557744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.56103515625,0.0,1560.9554443359375,1895.4371337890625,0.0,3082.164306640625,0.9133026003837584,1.0,0.0,3.0,1.0,0.0
18178860,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.826662003993988,0.3515163660049438,0.3183351755142212,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8401244282722473,0.3705730438232422,0.3530336618423462,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8639160394668579,0.4038706719875335,0.2842594385147095,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7922366857528687,0.3082015216350555,0.2945464551448822,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7174132466316223,0.2255424708127975,1.0290244817733765,284.9056396484375,284.95001220703125,298.1946716308594,292.6177673339844,297.6678771972656,297.3366394042969,284.9087219238281,1.0,0.5308364629745483,0.5339908003807068,0.5339908003807068,1.0,1.0,-2.736342430114746,1.0564180612564087,1.6799243688583374,0.4373691976070404,0.8635113835334778,0.8635113835334778,0.0,142.97305297851562,159.0,49634.80859375,0.0,1831.9478759765625,1.0,280.0572204589844,283.3540344238281,295.6473083496094,298.8688659667969,293.1499938964844,293.1499938964844,280.3500061035156,38671.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757755756378174,1.0,0.0,0.0,3.595420837402344,3.595444679260254,8.625668215245241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.5009765625,0.0,1492.9769287109375,1895.4371337890625,0.0,3176.9794921875,0.8954020738601685,1.0,0.0,3.0,1.0,0.0
18178920,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.826662003993988,0.3515163660049438,0.3183351755142212,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8401244282722473,0.3705730438232422,0.3530336618423462,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8639160394668579,0.4038706719875335,0.2842594385147095,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7922366857528687,0.3082015216350555,0.2945464551448822,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7174132466316223,0.2255424708127975,1.0290244817733765,284.9056396484375,284.95001220703125,298.1946716308594,292.6177673339844,297.6678771972656,297.3366394042969,284.9087219238281,1.0,0.5308364629745483,0.5339908003807068,0.5339908003807068,1.0,1.0,-2.736342430114746,1.0564180612564087,1.6799243688583374,0.4373691976070404,0.8635113835334778,0.8635113835334778,0.0,142.97305297851562,159.0,49634.80859375,0.0,1831.9478759765625,1.0,280.0572204589844,283.3540344238281,295.6473083496094,298.8688659667969,293.1499938964844,293.1499938964844,280.3500061035156,38671.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757755756378174,1.0,0.0,0.0,3.595420837402344,3.595444679260254,8.625668215245241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.5009765625,0.0,1492.9769287109375,1895.4371337890625,0.0,3176.9794921875,0.8954020738601685,1.0,0.0,3.0,1.0,0.0
18178980,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8219808340072632,0.3544047176837921,0.3208282887935638,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8353980183601379,0.3736358284950256,0.3558929562568664,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8572483658790588,0.4050254821777344,0.284987598657608,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7869992256164551,0.310291975736618,0.2965301275253296,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7121618986129761,0.226313829421997,1.032739520072937,285.0388488769531,284.95001220703125,298.2536926269531,292.6439514160156,297.6910705566406,297.3378601074219,285.037109375,1.0,0.5354558825492859,0.532646894454956,0.532646894454956,1.0,1.0,-2.750497341156006,1.0605354309082031,1.6899619102478027,0.4381525218486786,0.9896494746208192,0.9896494746208192,0.0,148.5093231201172,147.0,49287.859375,0.0,1879.5875244140625,1.0,280.343017578125,283.4891357421875,295.61981201171875,298.7550964355469,293.1499938964844,293.1499938964844,280.04998779296875,32300.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669623732566833,1.0,0.0,0.0,3.74711012840271,3.7471344470977774,9.368848168378464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.5107421875,0.0,1615.499267578125,1895.4371337890625,0.0,3094.314697265625,0.924396276473999,1.0,0.0,3.0,1.0,0.0
18179040,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8219808340072632,0.3544047176837921,0.3208282887935638,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8353980183601379,0.3736358284950256,0.3558929562568664,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8572483658790588,0.4050254821777344,0.284987598657608,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7869992256164551,0.310291975736618,0.2965301275253296,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7121618986129761,0.226313829421997,1.032739520072937,285.0388488769531,284.95001220703125,298.2536926269531,292.6439514160156,297.6910705566406,297.3378601074219,285.037109375,1.0,0.5354558825492859,0.532646894454956,0.532646894454956,1.0,1.0,-2.750497341156006,1.0605354309082031,1.6899619102478027,0.4381525218486786,0.9896494746208192,0.9896494746208192,0.0,148.5093231201172,147.0,49287.859375,0.0,1879.5875244140625,1.0,280.343017578125,283.4891357421875,295.61981201171875,298.7550964355469,293.1499938964844,293.1499938964844,280.04998779296875,32300.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669623732566833,1.0,0.0,0.0,3.74711012840271,3.7471344470977774,9.368848168378464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.5107421875,0.0,1615.499267578125,1895.4371337890625,0.0,3094.314697265625,0.924396276473999,1.0,0.0,3.0,1.0,0.0
18179100,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8236721754074097,0.3554694652557373,0.3220136165618896,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8371732831001282,0.3749347627162933,0.357275515794754,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8584150075912476,0.4053139686584472,0.2853414416313171,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7886354327201843,0.3111460506916046,0.2974662780761719,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7132206559181213,0.2265772074460983,1.0343393087387085,284.8930969238281,284.95001220703125,298.283447265625,292.6568908691406,297.7007141113281,297.3353271484375,284.8856811523437,1.0,0.535919725894928,0.5319749116897583,0.5319749116897583,1.0,1.0,-2.757061719894409,1.062352180480957,1.694709539413452,0.4384920001029968,0.9000495076179504,0.9000495076179504,0.0,148.1705322265625,147.0,50409.421875,0.0,1888.171142578125,1.0,280.0951538085937,283.3190612792969,295.6999816894531,299.00396728515625,293.1499938964844,293.1499938964844,280.04998779296875,35713.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748210072517395,1.0,0.0,0.0,3.7510366439819336,3.75106143951416,9.38849268550257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.90283203125,0.0,1646.305419921875,1895.4371337890625,0.0,3168.0283203125,0.9258272051811218,1.0,0.0,3.0,1.0,0.0
18179160,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8261568546295166,0.3562729358673095,0.3227295875549316,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.839888334274292,0.3760197758674621,0.3582921624183655,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8605523109436035,0.405348539352417,0.2853674292564392,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7912203073501587,0.3118079602718353,0.2980835735797882,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7150701284408569,0.2266843020915985,1.0347604751586914,284.89276123046875,284.95001220703125,298.3133544921875,292.6697082519531,297.7086181640625,297.3299255371094,284.8956604003906,1.0,0.5353655815124512,0.5312713980674744,0.5312713980674744,1.0,1.0,-2.760426998138428,1.0627399682998655,1.6976869106292725,0.4381001889705658,0.8780673146247864,0.8780673146247864,0.0,146.82907104492188,135.0,50268.8203125,0.0,1887.09033203125,1.0,280.05670166015625,283.3272705078125,295.705810546875,298.9715576171875,293.1499938964844,293.1499938964844,280.3500061035156,38424.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784489631652832,1.0,0.0,0.0,3.6702418327331534,3.6702663898468018,8.988404829324281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.044921875,0.0,1574.0479736328125,1895.4371337890625,0.0,3202.04296875,0.9114601612091064,1.0,0.0,3.0,1.0,0.0
18179220,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8368119597434998,0.3591744899749756,0.3247503936290741,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8510985970497131,0.3791232705116272,0.3606908619403839,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8710646629333496,0.4065963327884674,0.2858028411865234,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8021335601806641,0.3139062225818634,0.2995807528495788,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7233826518058777,0.2274853289127349,1.0362958908081057,285.0341491699219,284.95001220703125,298.3736267089844,292.6949157714844,297.73260498046875,297.3321533203125,285.03271484375,1.0,0.5324485301971436,0.5298644304275513,0.5298644304275513,1.0,1.0,-2.7698988914489746,1.064691424369812,1.7052074670791626,0.4377030432224273,1.0,1.0,0.0,140.60691833496094,123.0,49768.37109375,0.0,1872.47705078125,1.0,280.34344482421875,283.4733581542969,295.6708374023437,298.8394470214844,293.1499938964844,293.1499938964844,280.04998779296875,32662.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695657253265381,1.0,0.0,0.0,3.8026318550109854,3.802656650543213,9.648545074014692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.462890625,0.0,1683.6876220703125,1895.4371337890625,0.0,3118.736572265625,0.9372006058692932,1.0,0.0,3.0,1.0,0.0
18179280,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8368119597434998,0.3591744899749756,0.3247503936290741,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8510985970497131,0.3791232705116272,0.3606908619403839,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8710646629333496,0.4065963327884674,0.2858028411865234,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8021335601806641,0.3139062225818634,0.2995807528495788,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7233826518058777,0.2274853289127349,1.0362958908081057,285.0341491699219,284.95001220703125,298.3736267089844,292.6949157714844,297.73260498046875,297.3321533203125,285.03271484375,1.0,0.5324485301971436,0.5298644304275513,0.5298644304275513,1.0,1.0,-2.7698988914489746,1.064691424369812,1.7052074670791626,0.4377030432224273,1.0,1.0,0.0,140.60691833496094,123.0,49768.37109375,0.0,1872.47705078125,1.0,280.34344482421875,283.4733581542969,295.6708374023437,298.8394470214844,293.1499938964844,293.1499938964844,280.04998779296875,32662.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695657253265381,1.0,0.0,0.0,3.8026318550109854,3.802656650543213,9.648545074014692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.462890625,0.0,1683.6876220703125,1895.4371337890625,0.0,3118.736572265625,0.9372006058692932,1.0,0.0,3.0,1.0,0.0
18179340,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8517304062843323,0.3610844910144806,0.326442152261734,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8670473694801331,0.3815906345844269,0.3629038333892822,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8863728642463684,0.4070280492305755,0.2860679626464844,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8168056607246399,0.3154703676700592,0.3009148836135864,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7349591851234436,0.2279246747493744,1.0373661518096924,284.88885498046875,284.95001220703125,298.4345703125,292.7193603515625,297.7513122558594,297.3256225585937,284.8911437988281,1.0,0.5279396772384644,0.5284574627876282,0.5284574627876282,1.0,1.0,-2.777807712554932,1.065920352935791,1.7118873596191406,0.4371322095394134,0.8884651064872742,0.8884651064872742,0.0,132.20809936523438,111.0,50738.015625,0.0,1845.006591796875,1.0,280.05718994140625,283.3115539550781,295.7522277832031,299.04766845703125,293.1499938964844,293.1499938964844,280.3500061035156,38413.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804605603218079,1.0,0.0,0.0,3.7237370014190674,3.723762273788452,9.25233393900271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.90380859375,0.0,1635.186279296875,1895.4371337890625,0.0,3220.896484375,0.923509418964386,1.0,0.0,3.0,1.0,0.0
