time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179400,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8517304062843323,0.3610844910144806,0.326442152261734,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8670473694801331,0.3815906345844269,0.3629038333892822,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8863728642463684,0.4070280492305755,0.2860679626464844,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8168056607246399,0.3154703676700592,0.3009148836135864,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7349591851234436,0.2279246747493744,1.0373661518096924,284.88885498046875,284.95001220703125,298.4345703125,292.7193603515625,297.7513122558594,297.3256225585937,284.8911437988281,1.0,0.5279396772384644,0.5284574627876282,0.5284574627876282,1.0,1.0,-2.777807712554932,1.065920352935791,1.7118873596191406,0.4371322095394134,0.8884651064872742,0.8884651064872742,0.0,132.20809936523438,111.0,50738.015625,0.0,1845.006591796875,1.0,280.05718994140625,283.3115539550781,295.7522277832031,299.04766845703125,293.1499938964844,293.1499938964844,280.3500061035156,38413.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804605603218079,1.0,0.0,0.0,3.7237370014190674,3.723762273788452,9.25233393900271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.90380859375,0.0,1635.186279296875,1895.4371337890625,0.0,3220.896484375,0.923509418964386,1.0,0.0,3.0,1.0,0.0
18179460,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.872861385345459,0.3640406727790832,0.328363299369812,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8892813324928284,0.384797602891922,0.365241140127182,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9079726934432985,0.4083854854106903,0.2864629328250885,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8355902433395386,0.3176293075084686,0.3023123741149902,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7511608004570007,0.2287977337837219,1.0384924411773682,285.0360717773437,284.95001220703125,298.4961853027344,292.7428894042969,297.7763061523437,297.3287658691406,285.0351867675781,1.0,0.5224461555480957,0.5272052884101868,0.5272052884101868,1.0,1.0,-2.7864253520965576,1.067683219909668,1.7187420129776,0.4367540180683136,1.0,1.0,0.0,122.0597915649414,99.0,50132.6640625,0.0,1810.15625,1.0,280.34375,283.4656677246094,295.7169189453125,298.9100646972656,293.1499938964844,293.1499938964844,280.04998779296875,33177.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712332844734192,1.0,0.0,0.0,3.8392140865325928,3.8392393589019775,9.835081300479942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.22314453125,0.0,1731.828369140625,1895.4371337890625,0.0,3134.379150390625,0.9456762075424194,1.0,0.0,3.0,1.0,0.0
18179520,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.872861385345459,0.3640406727790832,0.328363299369812,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8892813324928284,0.384797602891922,0.365241140127182,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9079726934432985,0.4083854854106903,0.2864629328250885,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8355902433395386,0.3176293075084686,0.3023123741149902,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7511608004570007,0.2287977337837219,1.0384924411773682,285.0360717773437,284.95001220703125,298.4961853027344,292.7428894042969,297.7763061523437,297.3287658691406,285.0351867675781,1.0,0.5224461555480957,0.5272052884101868,0.5272052884101868,1.0,1.0,-2.7864253520965576,1.067683219909668,1.7187420129776,0.4367540180683136,1.0,1.0,0.0,122.0597915649414,99.0,50132.6640625,0.0,1810.15625,1.0,280.34375,283.4656677246094,295.7169189453125,298.9100646972656,293.1499938964844,293.1499938964844,280.04998779296875,33177.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712332844734192,1.0,0.0,0.0,3.8392140865325928,3.8392393589019775,9.835081300479942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.22314453125,0.0,1731.828369140625,1895.4371337890625,0.0,3134.379150390625,0.9456762075424194,1.0,0.0,3.0,1.0,0.0
18179580,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8898301124572754,0.3653720915317535,0.3296118378639221,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9069789052009584,0.3865122497081756,0.3668071627616882,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9268076419830322,0.4088215231895447,0.2867765724658966,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8505403399467468,0.318733811378479,0.3032689988613128,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7644838690757751,0.2291793227195739,1.0395432710647583,284.8772888183594,284.95001220703125,298.5360107421875,292.75738525390625,297.78955078125,297.3262023925781,284.8759460449219,1.0,0.5187059640884399,0.5264039039611816,0.5264039039611816,1.0,1.0,-2.7926037311553955,1.0690714120864868,1.7235323190689087,0.4367745220661163,0.9069489240646362,0.9069489240646362,0.0,115.12906646728516,99.0,51226.69140625,0.0,1786.66455078125,1.0,280.0755920410156,283.2870483398437,295.8002319335937,299.14801025390625,293.1499938964844,293.1499938964844,280.04998779296875,37278.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801376819610596,1.0,0.0,0.0,3.815713882446289,3.815739631652832,9.71504618973995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.28759765625,0.0,1735.4678955078125,1895.4371337890625,0.0,3217.870849609375,0.9418443441390992,1.0,0.0,3.0,1.0,0.0
18179640,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8995594382286072,0.3659793734550476,0.3300114572048187,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9179917573928832,0.3873566091060638,0.3674613833427429,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9377835392951964,0.4089179337024688,0.2867419719696045,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8593382835388184,0.3192441761493683,0.3036137521266937,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7723007202148438,0.2293008118867874,1.0394552946090698,284.8885192871094,284.95001220703125,298.5585327148437,292.76531982421875,297.7960510253906,297.3232116699219,284.89068603515625,1.0,0.5164410471916199,0.5259531140327454,0.5259531140327454,1.0,1.0,-2.7941389083862305,1.0690195560455322,1.7251192331314087,0.4363645911216736,0.8975494503974915,0.8975494503974915,0.0,111.38392639160156,87.0,51137.4765625,0.0,1771.174072265625,1.0,280.0567321777344,283.3003234863281,295.7971496582031,299.1180114746094,293.1499938964844,293.1499938964844,280.3500061035156,38360.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818373084068298,1.0,0.0,0.0,3.7654123306274414,3.765437841415405,9.46059287798562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.3837890625,0.0,1683.6199951171875,1895.4371337890625,0.0,3233.796630859375,0.9326514601707458,1.0,0.0,3.0,1.0,0.0
18179700,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9161658883094788,0.3673208355903625,0.3307334184646606,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9364125728607178,0.3888773620128631,0.3684724271297455,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9549600481987,0.4094832837581634,0.2867905497550964,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8738604784011841,0.3202357888221741,0.3041650354862213,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7851431965827942,0.2296718209981918,1.039515733718872,285.0291748046875,284.95001220703125,298.5899658203125,292.77606201171875,297.8080139160156,297.3236083984375,285.0350646972656,1.0,0.513221800327301,0.5253270268440247,0.5253270268440247,1.0,1.0,-2.7970101833343506,1.0692694187164309,1.72774076461792,0.4358708560466766,0.9929082989692688,0.9929082989692688,0.0,105.89787292480467,87.0,50314.76953125,0.0,1749.40087890625,1.0,280.3048095703125,283.45672607421875,295.7440185546875,298.9144897460937,293.1499938964844,293.1499938964844,280.3500061035156,34289.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752451539039612,1.0,0.0,0.0,3.803446054458618,3.803471326828003,9.652677590565872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.48779296875,0.0,1697.3428955078125,1895.4371337890625,0.0,3172.005615234375,0.9403180480003356,1.0,0.0,3.0,1.0,0.0
18179760,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9387862086296082,0.3689351081848144,0.331880122423172,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.958609104156494,0.3906334042549133,0.369811087846756,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9746929407119752,0.4103322625160217,0.2871404588222503,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.892586350440979,0.3214283585548401,0.3049846589565277,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8015891313552856,0.2302086949348449,1.0405110120773315,285.0423583984375,284.95001220703125,298.62158203125,292.7864685058594,297.8218688964844,297.3269958496094,285.0423889160156,1.0,0.5100572109222412,0.5246949195861816,0.5246949195861816,1.0,1.0,-2.802595615386963,1.070663571357727,1.7319319248199463,0.4359377026557922,1.0,1.0,0.0,99.9375991821289,90.0,50457.14453125,0.0,1729.420654296875,1.0,280.3434143066406,283.4627990722656,295.7605285644531,298.9752502441406,293.1499938964844,293.1499938964844,280.04998779296875,33668.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726106286048889,1.0,0.0,0.0,3.865705966949463,3.865731716156006,9.971279268938815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.97021484375,0.0,1768.177978515625,1895.4371337890625,0.0,3147.298095703125,0.9520540237426758,1.0,0.0,3.0,1.0,0.0
18179820,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9629384875297546,0.3709125518798828,0.333751916885376,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9808277487754822,0.3932789862155914,0.3723158240318298,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9930340051651,0.410893052816391,0.2876020967960357,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.914622128009796,0.3230380117893219,0.3064996004104614,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8191388249397278,0.2307285368442535,1.0425567626953125,284.89263916015625,284.95001220703125,298.6853942871094,292.80615234375,297.8424377441406,297.32208251953125,284.89453125,1.0,0.5081659555435181,0.5234306454658508,0.5234306454658508,1.0,1.0,-2.812694549560547,1.0729551315307615,1.7397392988204956,0.435973197221756,0.9092687964439392,0.9092687964439392,0.0,94.4590835571289,108.0,51549.4140625,0.0,1718.4862060546875,1.0,280.0566711425781,283.2925109863281,295.838134765625,299.1842041015625,293.1499938964844,293.1499938964844,279.75,38087.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831419348716736,1.0,0.0,0.0,3.805323600769043,3.805349349975586,9.662209095040453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.44140625,0.0,1729.2230224609375,1895.4371337890625,0.0,3246.01806640625,0.941294491291046,1.0,0.0,3.0,1.0,0.0
18179880,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9629384875297546,0.3709125518798828,0.333751916885376,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9808277487754822,0.3932789862155914,0.3723158240318298,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9930340051651,0.410893052816391,0.2876020967960357,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.914622128009796,0.3230380117893219,0.3064996004104614,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8191388249397278,0.2307285368442535,1.0425567626953125,284.89263916015625,284.95001220703125,298.6853942871094,292.80615234375,297.8424377441406,297.32208251953125,284.89453125,1.0,0.5081659555435181,0.5234306454658508,0.5234306454658508,1.0,1.0,-2.812694549560547,1.0729551315307615,1.7397392988204956,0.435973197221756,0.9092687964439392,0.9092687964439392,0.0,94.4590835571289,108.0,51549.4140625,0.0,1718.4862060546875,1.0,280.0566711425781,283.2925109863281,295.838134765625,299.1842041015625,293.1499938964844,293.1499938964844,279.75,38087.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831419348716736,1.0,0.0,0.0,3.805323600769043,3.805349349975586,9.662209095040453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.44140625,0.0,1729.2230224609375,1895.4371337890625,0.0,3246.01806640625,0.941294491291046,1.0,0.0,3.0,1.0,0.0
18179940,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9484242796897888,0.3726271688938141,0.3353812396526336,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9683376550674438,0.3956478834152221,0.3746802508831024,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9803245067596436,0.4110693037509918,0.2878248393535614,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.900569498538971,0.3243079781532287,0.3078607320785522,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8071367144584656,0.2309327572584152,1.04434072971344,284.8777160644531,284.95001220703125,298.75,292.8241882324219,297.8617553710937,297.314697265625,284.8813171386719,1.0,0.5128687024116516,0.5221664309501648,0.5221664309501648,1.0,1.0,-2.821537971496582,1.0746965408325195,1.746841549873352,0.4356490969657898,0.8288866281509399,0.8288866281509399,0.0,99.04356384277344,126.0,51770.56640625,0.0,1753.98095703125,1.0,279.7577514648437,283.2594909667969,295.8427734375,299.2191162109375,293.1499938964844,293.1499938964844,280.04998779296875,41880.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900142908096313,1.0,0.0,0.0,3.5301353931427,3.5301592350006104,8.315263926306216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.38037109375,0.0,1446.4090576171875,1895.4371337890625,0.0,3310.341552734375,0.884223461151123,1.0,0.0,3.0,1.0,0.0
18180000,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9484242796897888,0.3726271688938141,0.3353812396526336,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9683376550674438,0.3956478834152221,0.3746802508831024,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9803245067596436,0.4110693037509918,0.2878248393535614,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.900569498538971,0.3243079781532287,0.3078607320785522,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8071367144584656,0.2309327572584152,1.04434072971344,284.8777160644531,284.95001220703125,298.75,292.8241882324219,297.8617553710937,297.314697265625,284.8813171386719,1.0,0.5128687024116516,0.5221664309501648,0.5221664309501648,1.0,1.0,-2.821537971496582,1.0746965408325195,1.746841549873352,0.4356490969657898,0.8288866281509399,0.8288866281509399,0.0,99.04356384277344,126.0,51770.56640625,0.0,1753.98095703125,1.0,279.7577514648437,283.2594909667969,295.8427734375,299.2191162109375,293.1499938964844,293.1499938964844,280.04998779296875,41880.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900142908096313,1.0,0.0,0.0,3.5301353931427,3.5301592350006104,8.315263926306216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.38037109375,0.0,1446.4090576171875,1895.4371337890625,0.0,3310.341552734375,0.884223461151123,1.0,0.0,3.0,1.0,0.0
18180060,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9204074144363404,0.375655323266983,0.3381837010383606,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9419061541557312,0.3990401923656463,0.3780014514923095,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9539149403572084,0.412485122680664,0.2888731658458709,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8764382600784302,0.3263924717903137,0.3099932670593261,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7847923636436462,0.2317240387201309,1.048878788948059,285.0150146484375,284.95001220703125,298.815673828125,292.8408203125,297.88946533203125,297.3202209472656,285.01483154296875,1.0,0.5215194225311279,0.5208269357681274,0.5208269357681274,1.0,1.0,-2.838165521621704,1.0796124935150146,1.7585530281066897,0.4367228746414184,0.9414310455322266,0.9414310455322266,0.0,108.5402374267578,144.0,51375.15234375,0.0,1825.5369873046875,1.0,280.0415344238281,283.3998107910156,295.8039855957031,299.0719299316406,293.1499938964844,293.1499938964844,279.75,33366.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780879974365234,1.0,0.0,0.0,3.656630992889404,3.656654596328736,8.921863354771631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.0009765625,0.0,1520.8204345703125,1895.4371337890625,0.0,3198.6591796875,0.9050651788711548,1.0,0.0,3.0,1.0,0.0
18180120,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9204074144363404,0.375655323266983,0.3381837010383606,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9419061541557312,0.3990401923656463,0.3780014514923095,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9539149403572084,0.412485122680664,0.2888731658458709,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8764382600784302,0.3263924717903137,0.3099932670593261,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7847923636436462,0.2317240387201309,1.048878788948059,285.0150146484375,284.95001220703125,298.815673828125,292.8408203125,297.88946533203125,297.3202209472656,285.01483154296875,1.0,0.5215194225311279,0.5208269357681274,0.5208269357681274,1.0,1.0,-2.838165521621704,1.0796124935150146,1.7585530281066897,0.4367228746414184,0.9414310455322266,0.9414310455322266,0.0,108.5402374267578,144.0,51375.15234375,0.0,1825.5369873046875,1.0,280.0415344238281,283.3998107910156,295.8039855957031,299.0719299316406,293.1499938964844,293.1499938964844,279.75,33366.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780879974365234,1.0,0.0,0.0,3.656630992889404,3.656654596328736,8.921863354771631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.0009765625,0.0,1520.8204345703125,1895.4371337890625,0.0,3198.6591796875,0.9050651788711548,1.0,0.0,3.0,1.0,0.0
18180180,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8891050815582275,0.3774482309818268,0.3405831754207611,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9080787897109984,0.4016386866569519,0.3811917603015899,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9179547429084778,0.4129233360290527,0.2897690534591675,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8487295508384705,0.3277981877326965,0.3120362460613251,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7589837908744812,0.2320241928100586,1.0534203052520752,284.910888671875,284.95001220703125,298.88262939453125,292.8564453125,297.9107666015625,297.3148193359375,284.9134826660156,1.0,0.5323885083198547,0.5194875001907349,0.5194875001907349,1.0,1.0,-2.853881359100342,1.0840749740600586,1.7698065042495728,0.4377723932266235,0.855266809463501,0.855266809463501,0.0,122.05706024169922,162.0,52253.68359375,0.0,1916.0052490234373,1.0,279.757568359375,283.27496337890625,295.8814392089844,299.2713623046875,293.1499938964844,293.1499938964844,280.04998779296875,38675.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872206211090088,1.0,0.0,0.0,3.5486507415771484,3.5486743450164795,8.402718663091946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.544921875,0.0,1442.7686767578125,1895.4371337890625,0.0,3284.205810546875,0.8851693868637085,1.0,0.0,3.0,1.0,0.0
18180240,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8891050815582275,0.3774482309818268,0.3405831754207611,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9080787897109984,0.4016386866569519,0.3811917603015899,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9179547429084778,0.4129233360290527,0.2897690534591675,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8487295508384705,0.3277981877326965,0.3120362460613251,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7589837908744812,0.2320241928100586,1.0534203052520752,284.910888671875,284.95001220703125,298.88262939453125,292.8564453125,297.9107666015625,297.3148193359375,284.9134826660156,1.0,0.5323885083198547,0.5194875001907349,0.5194875001907349,1.0,1.0,-2.853881359100342,1.0840749740600586,1.7698065042495728,0.4377723932266235,0.855266809463501,0.855266809463501,0.0,122.05706024169922,162.0,52253.68359375,0.0,1916.0052490234373,1.0,279.757568359375,283.27496337890625,295.8814392089844,299.2713623046875,293.1499938964844,293.1499938964844,280.04998779296875,38675.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872206211090088,1.0,0.0,0.0,3.5486507415771484,3.5486743450164795,8.402718663091946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.544921875,0.0,1442.7686767578125,1895.4371337890625,0.0,3284.205810546875,0.8851693868637085,1.0,0.0,3.0,1.0,0.0
18180300,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8748769760131836,0.3786831200122833,0.3417324423789978,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8934779167175293,0.4031603932380676,0.3827399909496307,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9015300869941713,0.4134124517440796,0.2901689708232879,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8360276222229004,0.328662246465683,0.3130025863647461,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7471159100532532,0.2322656512260437,1.0554301738739014,285.0356750488281,284.95001220703125,298.91656494140625,292.8638916015625,297.9234619140625,297.31512451171875,285.0394287109375,1.0,0.5382411479949951,0.5188177824020386,0.5188177824020386,1.0,1.0,-2.8611767292022705,1.0860637426376345,1.775112867355347,0.4380902647972107,0.9455904364585876,0.9455904364585876,0.0,129.69281005859375,162.0,51649.60546875,0.0,1964.9775390625,1.0,279.9994506835937,283.4094543457031,295.831787109375,299.0825500488281,293.1499938964844,293.1499938964844,280.04998779296875,33560.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809519410133362,1.0,0.0,0.0,3.6119346618652335,3.6119577884674072,8.705085292604053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.7080078125,0.0,1473.169677734375,1895.4371337890625,0.0,3225.5009765625,0.8968713879585266,1.0,0.0,3.0,1.0,0.0
18180360,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.862707793712616,0.3800499141216278,0.3432230651378631,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.880898654460907,0.4048124551773071,0.3845610618591308,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8880236744880676,0.4140583276748657,0.2908124625682831,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8250727653503418,0.3296357095241546,0.3141904175281524,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7369794845581055,0.2325948625802993,1.0581974983215332,285.03192138671875,284.95001220703125,298.9507751464844,292.87109375,297.9372253417969,297.317138671875,285.0303649902344,1.0,0.544393002986908,0.5180564522743225,0.5180564522743225,1.0,1.0,-2.870682001113892,1.0888334512710571,1.7818485498428345,0.4387314319610595,0.972266435623169,0.972266435623169,0.0,137.43772888183594,180.0,51951.9140625,0.0,2018.3580322265625,1.0,280.0424499511719,283.39862060546875,295.8488464355469,299.1525573730469,293.1499938964844,293.1499938964844,279.75,32343.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789296746253967,1.0,0.0,0.0,3.7022955417633057,3.702319383621216,9.146089041678352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.298828125,0.0,1564.380615234375,1895.4371337890625,0.0,3206.549072265625,0.9143877625465392,1.0,0.0,3.0,1.0,0.0
18180420,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8396885395050049,0.3814373314380646,0.345413863658905,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.857040286064148,0.4071584641933441,0.3876777589321136,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8622136116027832,0.4141957759857178,0.2916206419467926,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.802962601184845,0.3307622969150543,0.3161312937736511,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7174882888793945,0.2326332330703735,1.062319040298462,284.9013061523437,284.95001220703125,299.02008056640625,292.8848571777344,297.95721435546875,297.3088073730469,284.9039611816406,1.0,0.5569074749946594,0.5165339112281799,0.5165339112281799,1.0,1.0,-2.8853275775909424,1.0924501419067385,1.792877435684204,0.4392415285110473,0.8705999255180359,0.8705999255180359,0.0,154.5392608642578,183.0,52933.23046875,0.0,2126.700439453125,1.0,279.75689697265625,283.2488098144531,295.9197692871094,299.35528564453125,293.1499938964844,293.1499938964844,280.04998779296875,38325.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900719881057739,1.0,0.0,0.0,3.620567798614502,3.620591878890991,8.746748676458083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.001953125,0.0,1517.9324951171875,1895.4371337890625,0.0,3310.880859375,0.9004717469215393,1.0,0.0,3.0,1.0,0.0
18180480,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8396885395050049,0.3814373314380646,0.345413863658905,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.857040286064148,0.4071584641933441,0.3876777589321136,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8622136116027832,0.4141957759857178,0.2916206419467926,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.802962601184845,0.3307622969150543,0.3161312937736511,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7174882888793945,0.2326332330703735,1.062319040298462,284.9013061523437,284.95001220703125,299.02008056640625,292.8848571777344,297.95721435546875,297.3088073730469,284.9039611816406,1.0,0.5569074749946594,0.5165339112281799,0.5165339112281799,1.0,1.0,-2.8853275775909424,1.0924501419067385,1.792877435684204,0.4392415285110473,0.8705999255180359,0.8705999255180359,0.0,154.5392608642578,183.0,52933.23046875,0.0,2126.700439453125,1.0,279.75689697265625,283.2488098144531,295.9197692871094,299.35528564453125,293.1499938964844,293.1499938964844,280.04998779296875,38325.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900719881057739,1.0,0.0,0.0,3.620567798614502,3.620591878890991,8.746748676458083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.001953125,0.0,1517.9324951171875,1895.4371337890625,0.0,3310.880859375,0.9004717469215393,1.0,0.0,3.0,1.0,0.0
18180540,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8281424641609192,0.3837958574295044,0.3476233184337616,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8452304005622864,0.4101837873458862,0.3907014429569244,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8487846255302429,0.415149986743927,0.2923811972141266,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7906232476234436,0.3324064314365387,0.3179041445255279,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7059908509254456,0.2330027520656585,1.0652923583984375,285.0294494628906,284.95001220703125,299.09039306640625,292.89776611328125,297.9833679199219,297.3099670410156,285.0278625488281,1.0,0.5650572180747986,0.5150113701820374,0.5150113701820374,1.0,1.0,-2.8982322216033936,1.0953047275543213,1.8029274940490725,0.4392413198947906,0.9890057444572448,0.9890057444572448,0.0,165.74107360839844,171.0,52502.3359375,0.0,2203.94970703125,1.0,280.04315185546875,283.38116455078125,295.8780822753906,299.2200012207031,293.1499938964844,293.1499938964844,279.75,32544.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822224736213684,1.0,0.0,0.0,3.761818885803223,3.76184344291687,9.442545092497312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0732421875,0.0,1634.518310546875,1895.4371337890625,0.0,3237.405029296875,0.927864134311676,1.0,0.0,3.0,1.0,0.0
18180600,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8281424641609192,0.3837958574295044,0.3476233184337616,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8452304005622864,0.4101837873458862,0.3907014429569244,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8487846255302429,0.415149986743927,0.2923811972141266,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7906232476234436,0.3324064314365387,0.3179041445255279,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7059908509254456,0.2330027520656585,1.0652923583984375,285.0294494628906,284.95001220703125,299.09039306640625,292.89776611328125,297.9833679199219,297.3099670410156,285.0278625488281,1.0,0.5650572180747986,0.5150113701820374,0.5150113701820374,1.0,1.0,-2.8982322216033936,1.0953047275543213,1.8029274940490725,0.4392413198947906,0.9890057444572448,0.9890057444572448,0.0,165.74107360839844,171.0,52502.3359375,0.0,2203.94970703125,1.0,280.04315185546875,283.38116455078125,295.8780822753906,299.2200012207031,293.1499938964844,293.1499938964844,279.75,32544.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822224736213684,1.0,0.0,0.0,3.761818885803223,3.76184344291687,9.442545092497312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0732421875,0.0,1634.518310546875,1895.4371337890625,0.0,3237.405029296875,0.927864134311676,1.0,0.0,3.0,1.0,0.0
18180660,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.827681303024292,0.3850733339786529,0.3491287231445312,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8452766537666321,0.4124912917613983,0.3931653797626495,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8474171757698059,0.4152407050132751,0.2926992774009704,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7900258898735046,0.3334530889987945,0.3191502690315246,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.704656720161438,0.2329591214656829,1.0660842657089231,284.89117431640625,284.95001220703125,299.16168212890625,292.9098815917969,298.0038452148437,297.30194091796875,284.893798828125,1.0,0.5665262937545776,0.5134722590446472,0.5134722590446472,1.0,1.0,-2.905847787857056,1.0958391427993774,1.8100086450576784,0.4383270442485809,0.8781486749649048,0.8781486749649048,0.0,167.40858459472656,159.0,53397.98828125,0.0,2225.346435546875,1.0,279.7564697265625,283.2255859375,295.943359375,299.411376953125,293.1499938964844,293.1499938964844,280.04998779296875,38569.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893035888671875,1.0,0.0,0.0,3.675960063934326,3.6759846210479736,9.016434887598734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.0205078125,0.0,1581.608154296875,1895.4371337890625,0.0,3338.587158203125,0.9128593802452089,1.0,0.0,3.0,1.0,0.0
18180720,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.827681303024292,0.3850733339786529,0.3491287231445312,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8452766537666321,0.4124912917613983,0.3931653797626495,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8474171757698059,0.4152407050132751,0.2926992774009704,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7900258898735046,0.3334530889987945,0.3191502690315246,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.704656720161438,0.2329591214656829,1.0660842657089231,284.89117431640625,284.95001220703125,299.16168212890625,292.9098815917969,298.0038452148437,297.30194091796875,284.893798828125,1.0,0.5665262937545776,0.5134722590446472,0.5134722590446472,1.0,1.0,-2.905847787857056,1.0958391427993774,1.8100086450576784,0.4383270442485809,0.8781486749649048,0.8781486749649048,0.0,167.40858459472656,159.0,53397.98828125,0.0,2225.346435546875,1.0,279.7564697265625,283.2255859375,295.943359375,299.411376953125,293.1499938964844,293.1499938964844,280.04998779296875,38569.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893035888671875,1.0,0.0,0.0,3.675960063934326,3.6759846210479736,9.016434887598734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.0205078125,0.0,1581.608154296875,1895.4371337890625,0.0,3338.587158203125,0.9128593802452089,1.0,0.0,3.0,1.0,0.0
18180780,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8318799734115601,0.3867654204368591,0.3501741290092468,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8500407338142395,0.4146938323974609,0.3948400914669037,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8511939644813538,0.4159387648105621,0.292855829000473,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7942907214164734,0.3346320986747741,0.3199149668216705,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7079190015792847,0.2332244962453842,1.0659162998199463,285.0331115722656,284.95001220703125,299.21356201171875,292.9181213378906,298.02325439453125,297.3034362792969,285.0321960449219,1.0,0.5652371644973755,0.5123641490936279,0.5123641490936279,1.0,1.0,-2.9100160598754883,1.0956703424453735,1.8143457174301147,0.4372240304946899,0.9864245653152466,0.9864245653152466,0.0,164.61846923828125,159.0,52697.0625,0.0,2218.736572265625,1.0,280.0297546386719,283.3754577636719,295.885986328125,299.2256774902344,293.1499938964844,293.1499938964844,280.04998779296875,33004.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851081132888794,1.0,0.0,0.0,3.7644410133361816,3.764465570449829,9.455712870476418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.5908203125,0.0,1641.1439208984375,1895.4371337890625,0.0,3264.43115234375,0.9294488430023192,1.0,0.0,3.0,1.0,0.0
18180840,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8346186876296997,0.3874821960926056,0.3507603406906128,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8530365228652954,0.4156189262866974,0.395633727312088,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8538229465484619,0.4162891805171966,0.293044239282608,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7970656156539917,0.3351529836654663,0.3203263878822326,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7101783156394958,0.2333862036466598,1.0662367343902588,285.0249328613281,284.95001220703125,299.2338562011719,292.9212646484375,298.0313415527344,297.3048095703125,285.0234375,1.0,0.564445972442627,0.5119331479072571,0.5119331479072571,1.0,1.0,-2.912780523300171,1.0960785150527954,1.816701889038086,0.4370439648628235,0.9957265257835388,0.9957265257835388,0.0,162.79998779296875,147.0,52806.64453125,0.0,2214.493408203125,1.0,280.04345703125,283.36602783203125,295.8981628417969,299.2618103027344,293.1499938964844,293.1499938964844,279.75,32907.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884455144405365,1.0,0.0,0.0,3.800929546356201,3.800954580307007,9.639909421821358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.197265625,0.0,1683.562255859375,1895.4371337890625,0.0,3258.316650390625,0.9369567036628724,1.0,0.0,3.0,1.0,0.0
18180900,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8400019407272339,0.3882882297039032,0.3516115844249725,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8590061664581299,0.416948914527893,0.3969291448593139,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8591055274009705,0.4165299832820892,0.2932736575603485,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8025708794593811,0.3358213007450104,0.3209648132324219,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7145580053329468,0.2334978431463241,1.0665372610092163,284.8811340332031,284.95001220703125,299.270263671875,292.9266967773437,298.0431213378906,297.3030700683594,284.875,1.0,0.56265789270401,0.5111636519432068,0.5111636519432068,1.0,1.0,-2.9167704582214355,1.0963948965072632,1.8203755617141724,0.4365971982479095,0.902698278427124,0.902698278427124,0.0,159.13954162597656,147.0,53872.89453125,0.0,2203.197021484375,1.0,279.7941589355469,283.19921875,295.9654235839844,299.4958801269531,293.1499938964844,293.1499938964844,279.75,36342.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916219472885132,1.0,0.0,0.0,3.79325270652771,3.793278217315674,9.601008059689775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.10302734375,0.0,1701.1236572265625,1895.4371337890625,0.0,3325.37255859375,0.935737669467926,1.0,0.0,3.0,1.0,0.0
18180960,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8454540371894836,0.3888418674468994,0.3520019054412842,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8651942014694214,0.4180763363838196,0.3978768587112427,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.864533007144928,0.4165243804454803,0.2931959331035614,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8081552982330322,0.3363090455532074,0.3213119506835937,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7188688516616821,0.2334683090448379,1.0658468008041382,284.88720703125,284.95001220703125,299.30682373046875,292.9319763183594,298.05328369140625,297.298583984375,284.8899841308594,1.0,0.5603737235069275,0.5104736089706421,0.5104736089706421,1.0,1.0,-2.9178762435913086,1.0956251621246338,1.8222509622573853,0.4356905817985534,0.8823307156562805,0.8823307156562805,0.0,155.2588653564453,135.0,53652.10546875,0.0,2185.800048828125,1.0,279.75640869140625,283.2117919921875,295.9618530273437,299.4466857910156,293.1499938964844,293.1499938964844,280.04998779296875,38775.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944971561431885,1.0,0.0,0.0,3.7077577114105225,3.707782745361328,9.173097055281688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.47900390625,0.0,1619.4755859375,1895.4371337890625,0.0,3352.23779296875,0.9201300740242004,1.0,0.0,3.0,1.0,0.0
18181020,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8612365126609802,0.3913190066814422,0.3535043001174927,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8825227618217468,0.4213585555553436,0.4002870321273803,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8803156018257141,0.4177061021327972,0.2934859693050384,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8227862119674683,0.3381173610687256,0.3223888278007507,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7307022213935852,0.2340191304683685,1.0656050443649292,285.0257568359375,284.95001220703125,299.3805236816406,292.9421081542969,298.08221435546875,297.302978515625,285.0244445800781,1.0,0.5551368594169617,0.5090935826301575,0.5090935826301575,1.0,1.0,-2.9239230155944824,1.0957168340682983,1.828206181526184,0.4344711601734161,1.0,1.0,0.0,145.506591796875,123.0,53012.94140625,0.0,2147.6171875,1.0,280.04364013671875,283.3573608398437,295.9168701171875,299.2938232421875,293.1499938964844,293.1499938964844,279.75,33082.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854906558990479,1.0,0.0,0.0,3.8256375789642334,3.825662851333618,9.765645927473088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.90234375,0.0,1714.61328125,1895.4371337890625,0.0,3268.012451171875,0.94267475605011,1.0,0.0,3.0,1.0,0.0
18181080,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8612365126609802,0.3913190066814422,0.3535043001174927,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8825227618217468,0.4213585555553436,0.4002870321273803,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8803156018257141,0.4177061021327972,0.2934859693050384,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8227862119674683,0.3381173610687256,0.3223888278007507,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7307022213935852,0.2340191304683685,1.0656050443649292,285.0257568359375,284.95001220703125,299.3805236816406,292.9421081542969,298.08221435546875,297.302978515625,285.0244445800781,1.0,0.5551368594169617,0.5090935826301575,0.5090935826301575,1.0,1.0,-2.9239230155944824,1.0957168340682983,1.828206181526184,0.4344711601734161,1.0,1.0,0.0,145.506591796875,123.0,53012.94140625,0.0,2147.6171875,1.0,280.04364013671875,283.3573608398437,295.9168701171875,299.2938232421875,293.1499938964844,293.1499938964844,279.75,33082.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854906558990479,1.0,0.0,0.0,3.8256375789642334,3.825662851333618,9.765645927473088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.90234375,0.0,1714.61328125,1895.4371337890625,0.0,3268.012451171875,0.94267475605011,1.0,0.0,3.0,1.0,0.0
18181140,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8806189298629761,0.3926931619644165,0.3546605706214905,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9035349488258362,0.423931211233139,0.4025330245494842,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.899668276309967,0.41803640127182,0.2936253249645233,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8398755788803101,0.3393487632274627,0.3233390152454376,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7450592517852783,0.2341976910829544,1.0651386976242063,284.8881225585937,284.95001220703125,299.454833984375,292.9516906738281,298.10504150390625,297.297607421875,284.89031982421875,1.0,0.5492759346961975,0.5077134966850281,0.5077134966850281,1.0,1.0,-2.9287703037261963,1.0952599048614502,1.833510518074036,0.4331870973110199,0.8886166214942932,0.8886166214942932,0.0,135.0774383544922,111.0,53878.2734375,0.0,2103.836669921875,1.0,279.7569580078125,283.2021484375,295.9798278808594,299.4784240722656,293.1499938964844,293.1499938964844,280.04998779296875,38659.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895290732383728,1.0,0.0,0.0,3.735081672668457,3.735106945037842,9.308795370088774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.087890625,0.0,1650.2626953125,1895.4371337890625,0.0,3359.64892578125,0.9261562824249268,1.0,0.0,3.0,1.0,0.0
18181200,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8806189298629761,0.3926931619644165,0.3546605706214905,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9035349488258362,0.423931211233139,0.4025330245494842,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.899668276309967,0.41803640127182,0.2936253249645233,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8398755788803101,0.3393487632274627,0.3233390152454376,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7450592517852783,0.2341976910829544,1.0651386976242063,284.8881225585937,284.95001220703125,299.454833984375,292.9516906738281,298.10504150390625,297.297607421875,284.89031982421875,1.0,0.5492759346961975,0.5077134966850281,0.5077134966850281,1.0,1.0,-2.9287703037261963,1.0952599048614502,1.833510518074036,0.4331870973110199,0.8886166214942932,0.8886166214942932,0.0,135.0774383544922,111.0,53878.2734375,0.0,2103.836669921875,1.0,279.7569580078125,283.2021484375,295.9798278808594,299.4784240722656,293.1499938964844,293.1499938964844,280.04998779296875,38659.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895290732383728,1.0,0.0,0.0,3.735081672668457,3.735106945037842,9.308795370088774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.087890625,0.0,1650.2626953125,1895.4371337890625,0.0,3359.64892578125,0.9261562824249268,1.0,0.0,3.0,1.0,0.0
