time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181260,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9062520265579224,0.3951683044433594,0.3561045229434967,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9332581758499146,0.427316665649414,0.4049785137176513,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9269179105758668,0.4192914068698883,0.2939228117465973,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8626033663749695,0.3412140607833862,0.3244093358516693,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7644394636154175,0.234819158911705,1.064936637878418,285.02880859375,284.95001220703125,299.5297241210937,292.9608154296875,298.1346130371094,297.3026123046875,285.0277404785156,1.0,0.5430083870887756,0.5063888430595398,0.5063888430595398,1.0,1.0,-2.934838056564331,1.0954084396362305,1.83942973613739,0.4320325255393982,1.0,1.0,0.0,123.69406127929688,99.0,53194.6171875,0.0,2057.199462890625,1.0,280.0437927246094,283.3510437011719,295.9352111816406,299.3243408203125,293.1499938964844,293.1499938964844,279.75,33301.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862591981887817,1.0,0.0,0.0,3.845757484436035,3.84578275680542,9.868633696896725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.13671875,0.0,1740.7891845703125,1895.4371337890625,0.0,3275.20703125,0.9472635388374328,1.0,0.0,3.0,1.0,0.0
18181320,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9062520265579224,0.3951683044433594,0.3561045229434967,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9332581758499146,0.427316665649414,0.4049785137176513,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9269179105758668,0.4192914068698883,0.2939228117465973,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8626033663749695,0.3412140607833862,0.3244093358516693,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7644394636154175,0.234819158911705,1.064936637878418,285.02880859375,284.95001220703125,299.5297241210937,292.9608154296875,298.1346130371094,297.3026123046875,285.0277404785156,1.0,0.5430083870887756,0.5063888430595398,0.5063888430595398,1.0,1.0,-2.934838056564331,1.0954084396362305,1.83942973613739,0.4320325255393982,1.0,1.0,0.0,123.69406127929688,99.0,53194.6171875,0.0,2057.199462890625,1.0,280.0437927246094,283.3510437011719,295.9352111816406,299.3243408203125,293.1499938964844,293.1499938964844,279.75,33301.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862591981887817,1.0,0.0,0.0,3.845757484436035,3.84578275680542,9.868633696896725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.13671875,0.0,1740.7891845703125,1895.4371337890625,0.0,3275.20703125,0.9472635388374328,1.0,0.0,3.0,1.0,0.0
18181380,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9404592514038086,0.3965110778808594,0.3572119474411011,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.96768981218338,0.4299671947956085,0.4072725176811218,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9602770805358888,0.4196776151657104,0.2940815687179565,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8912966251373291,0.3424825370311737,0.3253670930862427,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7890233993530273,0.2350500375032425,1.0645657777786257,284.88787841796875,284.95001220703125,299.6050720214844,292.9695739746094,298.1578063964844,297.2974853515625,284.88983154296875,1.0,0.5365496873855591,0.5050641894340515,0.5050641894340515,1.0,1.0,-2.9398319721221924,1.0950675010681152,1.8447644710540767,0.4308416247367859,0.8946360349655151,0.8946360349655151,0.0,112.35224151611328,102.0,54103.65234375,0.0,2008.7646484375,1.0,279.7569580078125,283.1915588378906,295.9976806640625,299.5102844238281,293.1499938964844,293.1499938964844,280.04998779296875,38537.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960304260253906,1.0,0.0,0.0,3.762349367141724,3.7623751163482666,9.445208775105128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.103515625,0.0,1681.3638916015625,1895.4371337890625,0.0,3366.5546875,0.9320282936096193,1.0,0.0,3.0,1.0,0.0
18181440,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9404592514038086,0.3965110778808594,0.3572119474411011,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.96768981218338,0.4299671947956085,0.4072725176811218,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9602770805358888,0.4196776151657104,0.2940815687179565,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8912966251373291,0.3424825370311737,0.3253670930862427,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7890233993530273,0.2350500375032425,1.0645657777786257,284.88787841796875,284.95001220703125,299.6050720214844,292.9695739746094,298.1578063964844,297.2974853515625,284.88983154296875,1.0,0.5365496873855591,0.5050641894340515,0.5050641894340515,1.0,1.0,-2.9398319721221924,1.0950675010681152,1.8447644710540767,0.4308416247367859,0.8946360349655151,0.8946360349655151,0.0,112.35224151611328,102.0,54103.65234375,0.0,2008.7646484375,1.0,279.7569580078125,283.1915588378906,295.9976806640625,299.5102844238281,293.1499938964844,293.1499938964844,280.04998779296875,38537.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960304260253906,1.0,0.0,0.0,3.762349367141724,3.7623751163482666,9.445208775105128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.103515625,0.0,1681.3638916015625,1895.4371337890625,0.0,3366.5546875,0.9320282936096193,1.0,0.0,3.0,1.0,0.0
18181500,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9522152543067932,0.3975955247879028,0.3577699959278106,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9783269166946412,0.4315773546695709,0.4084327220916748,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9706330895423888,0.4201893508434295,0.2941539585590362,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.901505172252655,0.3433269262313843,0.3258547782897949,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7976151704788208,0.2352961003780365,1.0644629001617432,285.0264587402344,284.95001220703125,299.6429138183594,292.97381591796875,298.1717834472656,297.2985534667969,285.0314025878906,1.0,0.5350983738899231,0.5044019222259521,0.5044019222259521,1.0,1.0,-2.942438840866089,1.0949501991271973,1.847488641738892,0.4301267564296722,0.9884256720542908,0.9884256720542908,0.0,109.01737213134766,102.0,53244.01953125,0.0,1996.3983154296875,1.0,280.0047302246094,283.3453674316406,295.9413757324219,299.2982177734375,293.1499938964844,293.1499938964844,280.04998779296875,34386.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895580172538757,1.0,0.0,0.0,3.7989261150360094,3.798951387405396,9.629749229134177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.123046875,0.0,1692.688720703125,1895.4371337890625,0.0,3306.07373046875,0.9393529891967772,1.0,0.0,3.0,1.0,0.0
18181560,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9619648456573486,0.3989206254482269,0.358809232711792,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9867530465126038,0.433407723903656,0.4099907577037811,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9789026975631714,0.4209546148777008,0.2945597469806671,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9106429815292358,0.3443568646907806,0.326669692993164,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8049685955047607,0.2356887608766555,1.0655194520950315,285.0344543457031,284.95001220703125,299.6808166503906,292.9779968261719,298.1875,297.3023681640625,285.0341796875,1.0,0.5344761610031128,0.5037328004837036,0.5037328004837036,1.0,1.0,-2.948294162750244,1.096163630485535,1.8521305322647093,0.4300633370876312,1.0,1.0,0.0,106.60247802734376,120.0,53395.66796875,0.0,1994.0443115234373,1.0,280.0433959960937,283.3471984863281,295.9529724121094,299.3546142578125,293.1499938964844,293.1499938964844,279.75,33624.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871036767959595,1.0,0.0,0.0,3.862986564636232,3.863012313842773,9.957255997505854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.8642578125,0.0,1764.478515625,1895.4371337890625,0.0,3283.111083984375,0.9514135718345642,1.0,0.0,3.0,1.0,0.0
18181620,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9501695036888124,0.4001240730285644,0.3604052662849426,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.977651059627533,0.4360569715499878,0.4129209816455841,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9675347208976746,0.4213120639324188,0.2951691448688507,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8996562361717224,0.345578521490097,0.3282200396060943,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7949036955833435,0.2358732968568802,1.0679656267166138,284.8941650390625,284.95001220703125,299.75689697265625,292.9861755371094,298.21044921875,297.2965393066406,284.8961181640625,1.0,0.53923499584198,0.5023945569992065,0.5023945569992065,1.0,1.0,-2.9592764377593994,1.098246455192566,1.8610299825668333,0.4299104511737823,0.906611442565918,0.906611442565918,0.0,111.08625030517578,138.0,54446.46875,0.0,2035.0772705078125,1.0,279.7566833496094,283.1852111816406,296.0155334472656,299.5469055175781,293.1499938964844,293.1499938964844,279.45001220703125,38170.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897019624710083,1.0,0.0,0.0,3.7934043407440186,3.7934303283691406,9.601776582712771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.4794921875,0.0,1715.52099609375,1895.4371337890625,0.0,3375.787353515625,0.9389024376869202,1.0,0.0,3.0,1.0,0.0
18181680,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9501695036888124,0.4001240730285644,0.3604052662849426,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.977651059627533,0.4360569715499878,0.4129209816455841,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9675347208976746,0.4213120639324188,0.2951691448688507,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8996562361717224,0.345578521490097,0.3282200396060943,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7949036955833435,0.2358732968568802,1.0679656267166138,284.8941650390625,284.95001220703125,299.75689697265625,292.9861755371094,298.21044921875,297.2965393066406,284.8961181640625,1.0,0.53923499584198,0.5023945569992065,0.5023945569992065,1.0,1.0,-2.9592764377593994,1.098246455192566,1.8610299825668333,0.4299104511737823,0.906611442565918,0.906611442565918,0.0,111.08625030517578,138.0,54446.46875,0.0,2035.0772705078125,1.0,279.7566833496094,283.1852111816406,296.0155334472656,299.5469055175781,293.1499938964844,293.1499938964844,279.45001220703125,38170.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897019624710083,1.0,0.0,0.0,3.7934043407440186,3.7934303283691406,9.601776582712771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.4794921875,0.0,1715.52099609375,1895.4371337890625,0.0,3375.787353515625,0.9389024376869202,1.0,0.0,3.0,1.0,0.0
18181740,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9192748665809632,0.4010212123394012,0.3615405559539795,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9506368041038512,0.438412994146347,0.415515273809433,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.93710458278656,0.4213243722915649,0.2954564690589905,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8737694621086121,0.346482366323471,0.3294765949249267,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7714111804962158,0.235736608505249,1.069400429725647,284.88189697265625,284.95001220703125,299.8331604003906,292.9942321777344,298.23175048828125,297.2882080078125,284.8847045898437,1.0,0.5472356677055359,0.5010563731193542,0.5010563731193542,1.0,1.0,-2.967338800430298,1.0990958213806152,1.868242859840393,0.4290928840637207,0.8308614492416382,0.8308614492416382,0.0,121.95152282714844,156.0,54622.1484375,0.0,2103.724853515625,1.0,279.45782470703125,283.151123046875,296.0101928710937,299.5688171386719,293.1499938964844,293.1499938964844,279.75,41512.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032056927680968,1.0,0.0,0.0,3.5321526527404785,3.5321764945983887,8.324769851242309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.796875,0.0,1445.8809814453125,1895.4371337890625,0.0,3433.447509765625,0.8842679262161255,1.0,0.0,3.0,1.0,0.0
18181800,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9192748665809632,0.4010212123394012,0.3615405559539795,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9506368041038512,0.438412994146347,0.415515273809433,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.93710458278656,0.4213243722915649,0.2954564690589905,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8737694621086121,0.346482366323471,0.3294765949249267,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7714111804962158,0.235736608505249,1.069400429725647,284.88189697265625,284.95001220703125,299.8331604003906,292.9942321777344,298.23175048828125,297.2882080078125,284.8847045898437,1.0,0.5472356677055359,0.5010563731193542,0.5010563731193542,1.0,1.0,-2.967338800430298,1.0990958213806152,1.868242859840393,0.4290928840637207,0.8308614492416382,0.8308614492416382,0.0,121.95152282714844,156.0,54622.1484375,0.0,2103.724853515625,1.0,279.45782470703125,283.151123046875,296.0101928710937,299.5688171386719,293.1499938964844,293.1499938964844,279.75,41512.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032056927680968,1.0,0.0,0.0,3.5321526527404785,3.5321764945983887,8.324769851242309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.796875,0.0,1445.8809814453125,1895.4371337890625,0.0,3433.447509765625,0.8842679262161255,1.0,0.0,3.0,1.0,0.0
18181860,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8922407031059265,0.4032616019248962,0.363780528306961,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.921573519706726,0.4418400526046753,0.4190120697021484,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.90680193901062,0.4225640296936035,0.2964980602264404,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8500143885612488,0.3482345640659332,0.3314412534236908,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7499077320098877,0.236182764172554,1.0731112957000732,285.0110778808594,284.95001220703125,299.9096069335937,293.002197265625,298.26153564453125,297.2933349609375,285.0108642578125,1.0,0.5574603080749512,0.4996000826358795,0.4996000826358795,1.0,1.0,-2.982300281524658,1.1025689840316772,1.8797314167022705,0.4292635321617126,0.937856376171112,0.937856376171112,0.0,135.16189575195312,174.0,54164.1796875,0.0,2196.716796875,1.0,279.7415466308594,283.285888671875,295.9674072265625,299.4130554199219,293.1499938964844,293.1499938964844,279.45001220703125,33504.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918797373771667,1.0,0.0,0.0,3.652820348739624,3.652843952178955,8.903277262106712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.4853515625,0.0,1517.6204833984375,1895.4371337890625,0.0,3327.782470703125,0.9043033719062804,1.0,0.0,3.0,1.0,0.0
18181920,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8922407031059265,0.4032616019248962,0.363780528306961,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.921573519706726,0.4418400526046753,0.4190120697021484,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.90680193901062,0.4225640296936035,0.2964980602264404,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8500143885612488,0.3482345640659332,0.3314412534236908,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7499077320098877,0.236182764172554,1.0731112957000732,285.0110778808594,284.95001220703125,299.9096069335937,293.002197265625,298.26153564453125,297.2933349609375,285.0108642578125,1.0,0.5574603080749512,0.4996000826358795,0.4996000826358795,1.0,1.0,-2.982300281524658,1.1025689840316772,1.8797314167022705,0.4292635321617126,0.937856376171112,0.937856376171112,0.0,135.16189575195312,174.0,54164.1796875,0.0,2196.716796875,1.0,279.7415466308594,283.285888671875,295.9674072265625,299.4130554199219,293.1499938964844,293.1499938964844,279.45001220703125,33504.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918797373771667,1.0,0.0,0.0,3.652820348739624,3.652843952178955,8.903277262106712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.4853515625,0.0,1517.6204833984375,1895.4371337890625,0.0,3327.782470703125,0.9043033719062804,1.0,0.0,3.0,1.0,0.0
18181980,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8717455863952637,0.4040309190750122,0.3652701675891876,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8995453119277954,0.4439117610454559,0.4216980636119842,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.885227382183075,0.4227960705757141,0.297234833240509,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8320068120956421,0.3490984737873077,0.3329499065876007,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7337298393249512,0.2361759841442108,1.0760951042175293,284.8968811035156,284.95001220703125,299.9708251953125,293.0085754394531,298.2795715332031,297.2885437011719,284.90106201171875,1.0,0.5665165781974792,0.4984350800514221,0.4984350800514221,1.0,1.0,-2.9936139583587646,1.1050219535827637,1.888592004776001,0.42940354347229,0.850012481212616,0.850012481212616,0.0,147.61785888671875,174.0,54965.984375,0.0,2280.223388671875,1.0,279.4657592773437,283.15435791015625,296.03826904296875,299.6162109375,293.1499938964844,293.1499938964844,279.45001220703125,39252.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000558257102966,1.0,0.0,0.0,3.5574448108673096,3.55746865272522,8.44441672143148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.8544921875,0.0,1456.33544921875,1895.4371337890625,0.0,3404.10498046875,0.8869397044181824,1.0,0.0,3.0,1.0,0.0
18182040,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8666813969612122,0.4042157232761383,0.3655200600624084,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8944002389907837,0.4444165825843811,0.4222759902477264,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8798942565917969,0.4228362739086151,0.2973381280899048,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8275800943374634,0.3492955863475799,0.3332483768463135,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7297549843788147,0.2361519783735275,1.0765690803527832,284.9125366210937,284.95001220703125,299.9861145019531,293.0101928710937,298.28399658203125,297.2872009277344,284.91461181640625,1.0,0.5688095092773438,0.4981438219547272,0.4981438219547272,1.0,1.0,-2.995661497116089,1.1053115129470823,1.890350103378296,0.4292615354061126,0.8544727563858032,0.8544727563858032,0.0,150.97824096679688,192.0,54976.546875,0.0,2301.056396484375,1.0,279.4576416015625,283.1651306152344,296.0325622558594,299.59722900390625,293.1499938964844,293.1499938964844,279.75,38614.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900368332862854,1.0,0.0,0.0,3.542717218399048,3.5427405834198,8.374641993214027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.50146484375,0.0,1436.042724609375,1895.4371337890625,0.0,3407.017578125,0.8838309049606323,1.0,0.0,3.0,1.0,0.0
18182100,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8553121089935303,0.4050633609294891,0.3663426339626312,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8826820850372314,0.445965826511383,0.423865258693695,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8678028583526611,0.4232589304447174,0.2977143228054046,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8173785209655762,0.3500121533870697,0.3340988755226135,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7205527424812317,0.2362421602010727,1.0780389308929443,285.0323486328125,284.95001220703125,300.0243835449219,293.01422119140625,298.2973022460937,297.2875061035156,285.0351867675781,1.0,0.5746442675590515,0.497415691614151,0.497415691614151,1.0,1.0,-3.0017974376678467,1.1064540147781372,1.8953434228897093,0.429045021533966,0.9414539337158204,0.9414539337158204,0.0,159.3694610595703,192.0,54341.6328125,0.0,2355.058837890625,1.0,279.6993103027344,283.29522705078125,295.9820251464844,299.4034118652344,293.1499938964844,293.1499938964844,279.75,33612.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942098021507263,1.0,0.0,0.0,3.6049013137817374,3.604924440383911,8.671216278344218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.4423828125,0.0,1465.9259033203125,1895.4371337890625,0.0,3349.55419921875,0.8952696919441223,1.0,0.0,3.0,1.0,0.0
18182160,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.845697820186615,0.4060314297676086,0.3675068020820617,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8726097345352173,0.4476391077041626,0.4257345795631408,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8574672937393188,0.4238246083259582,0.2983244657516479,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8081624507904053,0.3508339822292328,0.3351706862449646,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7121633291244507,0.2364164590835571,1.0802339315414429,285.02459716796875,284.95001220703125,300.0626220703125,293.0182800292969,298.31158447265625,297.2893981933594,285.0230407714844,1.0,0.5806611776351929,0.4966351091861725,0.4966351091861725,1.0,1.0,-3.0101027488708496,1.108383059501648,1.901719570159912,0.4291624128818512,0.9634778499603271,0.9634778499603271,0.0,167.68885803222656,195.0,54620.54296875,0.0,2412.890625,1.0,279.742431640625,283.2825012207031,295.9962463378906,299.4698486328125,293.1499938964844,293.1499938964844,279.45001220703125,32547.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922478556632996,1.0,0.0,0.0,3.69014310836792,3.69016695022583,9.086145951187063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.7939453125,0.0,1552.1768798828125,1895.4371337890625,0.0,3331.22314453125,0.911758542060852,1.0,0.0,3.0,1.0,0.0
18182220,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8337557911872864,0.4066123366355896,0.3687593638896942,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8605408668518066,0.4500008523464203,0.428641140460968,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8446320295333862,0.4238442480564117,0.2988731861114502,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7960307002067566,0.3516674637794494,0.3366055786609649,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7005996108055115,0.2361850291490554,1.0820300579071045,284.9029541015625,284.95001220703125,300.1390075683594,293.0265808105469,298.3319091796875,297.2809753417969,284.9051208496094,1.0,0.5882276296615601,0.4950739443302154,0.4950739443302154,1.0,1.0,-3.01965856552124,1.1092722415924072,1.910386323928833,0.4282013475894928,0.8652474284172058,0.8652474284172058,0.0,179.1500244140625,183.0,55480.6328125,0.0,2489.5390625,1.0,279.457275390625,283.14141845703125,296.0567932128906,299.6562194824219,293.1499938964844,293.1499938964844,279.75,38403.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023776650428772,1.0,0.0,0.0,3.5973737239837646,3.597397804260254,8.635041695015389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.2890625,0.0,1493.1265869140625,1895.4371337890625,0.0,3425.737548828125,0.8955590128898621,1.0,0.0,3.0,1.0,0.0
18182280,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8337557911872864,0.4066123366355896,0.3687593638896942,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8605408668518066,0.4500008523464203,0.428641140460968,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8446320295333862,0.4238442480564117,0.2988731861114502,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7960307002067566,0.3516674637794494,0.3366055786609649,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7005996108055115,0.2361850291490554,1.0820300579071045,284.9029541015625,284.95001220703125,300.1390075683594,293.0265808105469,298.3319091796875,297.2809753417969,284.9051208496094,1.0,0.5882276296615601,0.4950739443302154,0.4950739443302154,1.0,1.0,-3.01965856552124,1.1092722415924072,1.910386323928833,0.4282013475894928,0.8652474284172058,0.8652474284172058,0.0,179.1500244140625,183.0,55480.6328125,0.0,2489.5390625,1.0,279.457275390625,283.14141845703125,296.0567932128906,299.6562194824219,293.1499938964844,293.1499938964844,279.75,38403.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023776650428772,1.0,0.0,0.0,3.5973737239837646,3.597397804260254,8.635041695015389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.2890625,0.0,1493.1265869140625,1895.4371337890625,0.0,3425.737548828125,0.8955590128898621,1.0,0.0,3.0,1.0,0.0
18182340,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8338361978530884,0.4082769751548767,0.369964450597763,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.861513614654541,0.4531652331352234,0.4313825666904449,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8442307710647583,0.4247508645057678,0.2993096113204956,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.796180009841919,0.3531146943569183,0.3377856612205505,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6999126672744751,0.2363642156124115,1.0822296142578125,285.0184326171875,284.95001220703125,300.2152404785156,293.0351867675781,298.3586120605469,297.2830505371094,285.0167236328125,1.0,0.589230477809906,0.4935128092765808,0.4935128092765808,1.0,1.0,-3.0265822410583496,1.1090651750564575,1.9175171852111816,0.4265288114547729,0.9719440937042236,0.9719440937042236,0.0,180.1367950439453,171.0,54958.328125,0.0,2507.60498046875,1.0,279.7429504394531,283.26470947265625,296.0140380859375,299.5129089355469,293.1499938964844,293.1499938964844,279.45001220703125,32799.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943630456924438,1.0,0.0,0.0,3.732257843017578,3.732282161712648,9.294725487052348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.748046875,0.0,1602.1358642578125,1895.4371337890625,0.0,3350.985107421875,0.9213253259658812,1.0,0.0,3.0,1.0,0.0
18182400,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8338361978530884,0.4082769751548767,0.369964450597763,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.861513614654541,0.4531652331352234,0.4313825666904449,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8442307710647583,0.4247508645057678,0.2993096113204956,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.796180009841919,0.3531146943569183,0.3377856612205505,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6999126672744751,0.2363642156124115,1.0822296142578125,285.0184326171875,284.95001220703125,300.2152404785156,293.0351867675781,298.3586120605469,297.2830505371094,285.0167236328125,1.0,0.589230477809906,0.4935128092765808,0.4935128092765808,1.0,1.0,-3.0265822410583496,1.1090651750564575,1.9175171852111816,0.4265288114547729,0.9719440937042236,0.9719440937042236,0.0,180.1367950439453,171.0,54958.328125,0.0,2507.60498046875,1.0,279.7429504394531,283.26470947265625,296.0140380859375,299.5129089355469,293.1499938964844,293.1499938964844,279.45001220703125,32799.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943630456924438,1.0,0.0,0.0,3.732257843017578,3.732282161712648,9.294725487052348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.748046875,0.0,1602.1358642578125,1895.4371337890625,0.0,3350.985107421875,0.9213253259658812,1.0,0.0,3.0,1.0,0.0
18182460,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8394618630409241,0.4088618159294128,0.3706108629703522,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8687463998794556,0.4556002020835876,0.4337160289287567,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8496852517127991,0.4248425960540771,0.2994319200515747,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8022623062133789,0.3539941012859344,0.3386194109916687,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7045779824256897,0.2361936718225479,1.081220626831055,284.8953857421875,284.95001220703125,300.29119873046875,293.044189453125,298.37921142578125,297.27593994140625,284.8976745605469,1.0,0.5868563055992126,0.4920246601104736,0.4920246601104736,1.0,1.0,-3.0301105976104736,1.107561111450195,1.9225494861602783,0.4244724810123443,0.8677438497543335,0.8677438497543335,0.0,175.63339233398438,159.0,55712.578125,0.0,2490.96142578125,1.0,279.4570007324219,283.1245422363281,296.071533203125,299.6876525878906,293.1499938964844,293.1499938964844,279.75,38737.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903864860534668,1.0,0.0,0.0,3.628302335739136,3.628326654434204,8.784160172581323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.43017578125,0.0,1529.5252685546875,1895.4371337890625,0.0,3439.58349609375,0.9026502966880798,1.0,0.0,3.0,1.0,0.0
18182520,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8394618630409241,0.4088618159294128,0.3706108629703522,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8687463998794556,0.4556002020835876,0.4337160289287567,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8496852517127991,0.4248425960540771,0.2994319200515747,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8022623062133789,0.3539941012859344,0.3386194109916687,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7045779824256897,0.2361936718225479,1.081220626831055,284.8953857421875,284.95001220703125,300.29119873046875,293.044189453125,298.37921142578125,297.27593994140625,284.8976745605469,1.0,0.5868563055992126,0.4920246601104736,0.4920246601104736,1.0,1.0,-3.0301105976104736,1.107561111450195,1.9225494861602783,0.4244724810123443,0.8677438497543335,0.8677438497543335,0.0,175.63339233398438,159.0,55712.578125,0.0,2490.96142578125,1.0,279.4570007324219,283.1245422363281,296.071533203125,299.6876525878906,293.1499938964844,293.1499938964844,279.75,38737.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903864860534668,1.0,0.0,0.0,3.628302335739136,3.628326654434204,8.784160172581323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.43017578125,0.0,1529.5252685546875,1895.4371337890625,0.0,3439.58349609375,0.9026502966880798,1.0,0.0,3.0,1.0,0.0
18182580,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8501797914505005,0.4106049835681915,0.371535062789917,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.881514847278595,0.458921879529953,0.4362326264381408,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8603417873382568,0.4258979558944702,0.2996984422206878,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.813093364238739,0.3555644750595093,0.3395448923110962,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7135013341903687,0.2365116775035858,1.0802863836288452,285.0162353515625,284.95001220703125,300.3668518066406,293.0537109375,298.40655517578125,297.2798156738281,285.0146789550781,1.0,0.5825707912445068,0.4905365407466888,0.4905365407466888,1.0,1.0,-3.034548759460449,1.1064306497573853,1.928118109703064,0.4223630130290985,0.9750284552574158,0.9750284552574158,0.0,167.4805450439453,147.0,55112.07421875,0.0,2457.099365234375,1.0,279.7431030273437,283.2543029785156,296.0292358398437,299.5381774902344,293.1499938964844,293.1499938964844,279.45001220703125,33023.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951334357261658,1.0,0.0,0.0,3.753708124160767,3.753732442855835,9.401870215697272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.6103515625,0.0,1628.7374267578125,1895.4371337890625,0.0,3358.18017578125,0.926333487033844,1.0,0.0,3.0,1.0,0.0
18182640,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8501797914505005,0.4106049835681915,0.371535062789917,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.881514847278595,0.458921879529953,0.4362326264381408,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8603417873382568,0.4258979558944702,0.2996984422206878,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.813093364238739,0.3555644750595093,0.3395448923110962,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7135013341903687,0.2365116775035858,1.0802863836288452,285.0162353515625,284.95001220703125,300.3668518066406,293.0537109375,298.40655517578125,297.2798156738281,285.0146789550781,1.0,0.5825707912445068,0.4905365407466888,0.4905365407466888,1.0,1.0,-3.034548759460449,1.1064306497573853,1.928118109703064,0.4223630130290985,0.9750284552574158,0.9750284552574158,0.0,167.4805450439453,147.0,55112.07421875,0.0,2457.099365234375,1.0,279.7431030273437,283.2543029785156,296.0292358398437,299.5381774902344,293.1499938964844,293.1499938964844,279.45001220703125,33023.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951334357261658,1.0,0.0,0.0,3.753708124160767,3.753732442855835,9.401870215697272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.6103515625,0.0,1628.7374267578125,1895.4371337890625,0.0,3358.18017578125,0.926333487033844,1.0,0.0,3.0,1.0,0.0
18182700,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8570296764373779,0.4110298156738281,0.3720181584358215,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8895113468170166,0.4602977037429809,0.4375450313091278,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8672274351119995,0.4261136353015899,0.2998804450035095,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8195571303367615,0.3561391830444336,0.3400598764419555,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7188828587532043,0.2365553975105285,1.0800825357437134,284.87750244140625,284.95001220703125,300.4045104980469,293.0586853027344,298.4178161621094,297.2781677246094,284.8728332519531,1.0,0.5800628662109375,0.4897924661636352,0.4897924661636352,1.0,1.0,-3.03730583190918,1.1060644388198853,1.9312413930892944,0.4215003252029419,0.8828232884407043,0.8828232884407043,0.0,162.68655395507812,147.0,56113.13671875,0.0,2437.403564453125,1.0,279.49530029296875,283.0949401855469,296.0936889648437,299.768310546875,293.1499938964844,293.1499938964844,279.45001220703125,36871.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018157720565796,1.0,0.0,0.0,3.734947204589844,3.7349720001220703,9.308124617746216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.6533203125,0.0,1636.41796875,1895.4371337890625,0.0,3420.504150390625,0.9228405952453612,1.0,0.0,3.0,1.0,0.0
18182760,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8637713193893433,0.4112313389778137,0.3720448613166809,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8974539637565613,0.4614946842193603,0.4385072290897369,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8740536570549011,0.4261206388473511,0.2997724711894989,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8258143067359924,0.3565558195114136,0.3402934968471527,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7240129113197327,0.2364780753850937,1.0789746046066284,284.8940124511719,284.95001220703125,300.4420471191406,293.0638122558594,298.4275207519531,297.2741394042969,284.8964538574219,1.0,0.5772318243980408,0.4891173243522644,0.4891173243522644,1.0,1.0,-3.0373167991638184,1.1047042608261108,1.932612419128418,0.4202262759208679,0.8703544735908508,0.8703544735908508,0.0,157.95005798339844,135.0,55857.7421875,0.0,2412.88818359375,1.0,279.4570617675781,283.115234375,296.0888977050781,299.7137756347656,293.1499938964844,293.1499938964844,279.75,38837.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904153048992157,1.0,0.0,0.0,3.6468584537506095,3.646883010864258,8.874238801581669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.82177734375,0.0,1550.8917236328125,1895.4371337890625,0.0,3442.265380859375,0.90683251619339,1.0,0.0,3.0,1.0,0.0
18182820,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.882188618183136,0.4129838049411773,0.3728768229484558,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9192280173301696,0.4649370312690735,0.4410295188426971,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8925028443336487,0.4272776544094085,0.30003222823143,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8422389626502991,0.3582162857055664,0.3411979973316192,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7374465465545654,0.236907422542572,1.0780457258224487,285.017822265625,284.95001220703125,300.5167541503906,293.0746765136719,298.4551086425781,297.27886962890625,285.0163269042969,1.0,0.5712904334068298,0.4877670705318451,0.4877670705318451,1.0,1.0,-3.04162335395813,1.1037510633468628,1.937872290611267,0.4183004200458526,0.9798691868782043,0.9798691868782043,0.0,147.0075225830078,123.0,55246.6484375,0.0,2364.1064453125,1.0,279.74322509765625,283.2479553222656,296.0491027832031,299.5659484863281,293.1499938964844,293.1499938964844,279.45001220703125,33075.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952109217643738,1.0,0.0,0.0,3.7697482109069824,3.76977276802063,9.482393465987116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.052734375,0.0,1647.9180908203125,1895.4371337890625,0.0,3358.9033203125,0.9300014972686768,1.0,0.0,3.0,1.0,0.0
18182880,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.882188618183136,0.4129838049411773,0.3728768229484558,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9192280173301696,0.4649370312690735,0.4410295188426971,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8925028443336487,0.4272776544094085,0.30003222823143,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8422389626502991,0.3582162857055664,0.3411979973316192,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7374465465545654,0.236907422542572,1.0780457258224487,285.017822265625,284.95001220703125,300.5167541503906,293.0746765136719,298.4551086425781,297.27886962890625,285.0163269042969,1.0,0.5712904334068298,0.4877670705318451,0.4877670705318451,1.0,1.0,-3.04162335395813,1.1037510633468628,1.937872290611267,0.4183004200458526,0.9798691868782043,0.9798691868782043,0.0,147.0075225830078,123.0,55246.6484375,0.0,2364.1064453125,1.0,279.74322509765625,283.2479553222656,296.0491027832031,299.5659484863281,293.1499938964844,293.1499938964844,279.45001220703125,33075.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952109217643738,1.0,0.0,0.0,3.7697482109069824,3.76977276802063,9.482393465987116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.052734375,0.0,1647.9180908203125,1895.4371337890625,0.0,3358.9033203125,0.9300014972686768,1.0,0.0,3.0,1.0,0.0
18182940,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9037290215492249,0.4135717153549194,0.3733121156692505,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9459771513938904,0.46758633852005,0.4433300793170929,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9147354364395142,0.4275643527507782,0.300116091966629,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8619104027748108,0.3592630326747894,0.3419500291347503,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7534968852996826,0.2369549870491027,1.0768553018569946,284.8932189941406,284.95001220703125,300.5909118652344,293.0863342285156,298.475830078125,297.27362060546875,284.89569091796875,1.0,0.5650182366371155,0.4864167869091034,0.4864167869091034,1.0,1.0,-3.044494867324829,1.1021747589111328,1.9423202276229856,0.4162733852863312,0.8740952014923096,0.8740952014923096,0.0,135.9475555419922,111.0,56020.140625,0.0,2311.947998046875,1.0,279.4565124511719,283.1063232421875,296.111328125,299.7456970214844,293.1499938964844,293.1499938964844,279.75,38858.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042008519172668,1.0,0.0,0.0,3.665757417678833,3.66578221321106,8.96645474313118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.296875,0.0,1572.25390625,1895.4371337890625,0.0,3442.710205078125,0.9109282493591307,1.0,0.0,3.0,1.0,0.0
18183000,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9037290215492249,0.4135717153549194,0.3733121156692505,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9459771513938904,0.46758633852005,0.4433300793170929,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9147354364395142,0.4275643527507782,0.300116091966629,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8619104027748108,0.3592630326747894,0.3419500291347503,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7534968852996826,0.2369549870491027,1.0768553018569946,284.8932189941406,284.95001220703125,300.5909118652344,293.0863342285156,298.475830078125,297.27362060546875,284.89569091796875,1.0,0.5650182366371155,0.4864167869091034,0.4864167869091034,1.0,1.0,-3.044494867324829,1.1021747589111328,1.9423202276229856,0.4162733852863312,0.8740952014923096,0.8740952014923096,0.0,135.9475555419922,111.0,56020.140625,0.0,2311.947998046875,1.0,279.4565124511719,283.1063232421875,296.111328125,299.7456970214844,293.1499938964844,293.1499938964844,279.75,38858.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042008519172668,1.0,0.0,0.0,3.665757417678833,3.66578221321106,8.96645474313118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.296875,0.0,1572.25390625,1895.4371337890625,0.0,3442.710205078125,0.9109282493591307,1.0,0.0,3.0,1.0,0.0
18183060,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9345313906669616,0.4152757227420807,0.374062716960907,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9764018058776855,0.4710978865623474,0.4458792805671692,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9460027813911438,0.4287707805633545,0.3003832101821899,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8881976008415222,0.3609649837017059,0.3428584635257721,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7751964330673218,0.2374432682991027,1.0760412216186523,285.01971435546875,284.95001220703125,300.66436767578125,293.0989685058594,298.5028686523437,297.278564453125,285.01824951171875,1.0,0.5585300326347351,0.4851084351539612,0.4851084351539612,1.0,1.0,-3.0488874912261963,1.1012990474700928,1.947588562965393,0.4143831431865692,0.9858985543251038,0.9858985543251038,0.0,124.16461181640624,99.0,55403.4375,0.0,2258.684814453125,1.0,279.74334716796875,283.2419128417969,296.0731811523437,299.5993957519531,293.1499938964844,293.1499938964844,279.45001220703125,33096.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951959013938904,1.0,0.0,0.0,3.7870380878448486,3.787062883377075,9.569573649059748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.1513671875,0.0,1668.4989013671875,1895.4371337890625,0.0,3358.763427734375,0.9339302182197572,1.0,0.0,3.0,1.0,0.0
