time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183120,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9345313906669616,0.4152757227420807,0.374062716960907,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9764018058776855,0.4710978865623474,0.4458792805671692,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9460027813911438,0.4287707805633545,0.3003832101821899,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8881976008415222,0.3609649837017059,0.3428584635257721,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7751964330673218,0.2374432682991027,1.0760412216186523,285.01971435546875,284.95001220703125,300.66436767578125,293.0989685058594,298.5028686523437,297.278564453125,285.01824951171875,1.0,0.5585300326347351,0.4851084351539612,0.4851084351539612,1.0,1.0,-3.0488874912261963,1.1012990474700928,1.947588562965393,0.4143831431865692,0.9858985543251038,0.9858985543251038,0.0,124.16461181640624,99.0,55403.4375,0.0,2258.684814453125,1.0,279.74334716796875,283.2419128417969,296.0731811523437,299.5993957519531,293.1499938964844,293.1499938964844,279.45001220703125,33096.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951959013938904,1.0,0.0,0.0,3.7870380878448486,3.787062883377075,9.569573649059748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.1513671875,0.0,1668.4989013671875,1895.4371337890625,0.0,3358.763427734375,0.9339302182197572,1.0,0.0,3.0,1.0,0.0
18183180,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9645062685012816,0.4157242476940155,0.3744630217552185,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.4734927415847778,0.4468456208705902,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.97442227602005,0.429051786661148,0.3005236387252807,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.915982723236084,0.361907422542572,0.3435868918895721,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7978780269622803,0.2375259399414062,1.0753226280212402,284.8839111328125,284.95001220703125,300.7284240722656,293.1109313964844,298.5205078125,297.2740478515625,284.88671875,1.0,0.5526583790779114,0.4839570820331573,0.4839570820331573,1.0,1.0,-3.0500497817993164,1.0993759632110596,1.9506738185882568,0.4126470685005188,0.8780717849731445,0.8780717849731445,0.0,114.3165054321289,99.0,56223.97265625,0.0,2210.033447265625,1.0,279.4601745605469,283.09039306640625,296.1412658691406,299.7958679199219,293.1499938964844,293.1499938964844,279.45001220703125,38936.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904052197933197,1.0,0.0,0.0,3.698664665222168,3.6986896991729736,9.128158922067088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.732421875,0.0,1610.2498779296875,1895.4371337890625,0.0,3441.32666015625,0.9179986715316772,1.0,0.0,3.0,1.0,0.0
18183240,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.966873049736023,0.4157749712467193,0.3744601905345917,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.4738826155662536,0.4441580176353454,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9766169786453248,0.4290747046470642,0.3005077540874481,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9186235666275024,0.3620201051235199,0.3436561822891235,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7998348474502563,0.2375200092792511,1.075149655342102,284.8906555175781,284.95001220703125,300.7370910644531,293.1126403808594,298.5227966308594,297.2735290527344,284.8923645019531,1.0,0.5516946315765381,0.4838000833988189,0.4838000833988189,1.0,1.0,-3.047250270843506,1.0979101657867432,1.9493399858474727,0.4119327664375305,0.8775613307952881,0.8775613307952881,0.0,113.43502807617188,117.0,56165.24609375,0.0,2200.0341796875,1.0,279.45635986328125,283.0957336425781,296.1375732421875,299.7828674316406,293.1499938964844,293.1499938964844,279.75,38833.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904171884059906,1.0,0.0,0.0,3.6867806911468506,3.686805486679077,9.069594852917362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.82421875,0.0,1595.886474609375,1895.4371337890625,0.0,3442.4404296875,0.9155099987983704,1.0,0.0,3.0,1.0,0.0
18183300,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9687482714653016,0.4164339601993561,0.3747463226318359,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9990000128746032,0.4761810898780823,0.4419017434120178,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9782634973526,0.4295421838760376,0.3006370067596435,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9209529757499696,0.3627631068229675,0.3441583216190338,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8012531995773315,0.2376867681741714,1.0752301216125488,285.019287109375,284.95001220703125,300.7731628417969,293.11993408203125,298.5367431640625,297.2773742675781,285.0233154296875,1.0,0.5517498254776001,0.4831458926200866,0.4831458926200866,1.0,1.0,-3.045820713043213,1.0960350036621094,1.9497857093811035,0.4099036455154419,0.9640634655952454,0.9640634655952454,0.0,112.81851196289062,117.0,55286.8125,0.0,2194.22998046875,1.0,279.7028503417969,283.24090576171875,296.08514404296875,299.5701599121094,293.1499938964844,293.1499938964844,279.75,34404.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974987864494324,1.0,0.0,0.0,3.725912094116211,3.7259366512298575,9.263145557270036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.3203125,0.0,1607.088623046875,1895.4371337890625,0.0,3380.25830078125,0.9230167269706726,1.0,0.0,3.0,1.0,0.0
18183360,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9673916101455688,0.4173198044300079,0.375521719455719,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.4785603880882263,0.4446999430656433,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.976840317249298,0.4302394092082977,0.3010982871055603,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9195791482925416,0.3636827170848846,0.3450036346912384,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7998546361923218,0.2379955351352691,1.076538324356079,285.0209045410156,284.95001220703125,300.8089904785156,293.12750244140625,298.55230712890625,297.28326416015625,285.0200500488281,1.0,0.5535554885864258,0.4825296998023987,0.4825296998023987,1.0,1.0,-3.053245782852173,1.0977760553359983,1.9554696083068848,0.4098320603370666,0.9897233843803406,0.9897233843803406,0.0,113.77042388916016,135.0,55522.00390625,0.0,2212.454833984375,1.0,279.7432861328125,283.2370910644531,296.1000671386719,299.6316223144531,293.1499938964844,293.1499938964844,279.45001220703125,33184.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948172330856323,1.0,0.0,0.0,3.7995800971984863,3.799605131149292,9.633065474190516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.712890625,0.0,1684.1085205078125,1895.4371337890625,0.0,3355.227294921875,0.9369438886642456,1.0,0.0,3.0,1.0,0.0
18183420,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9482321739196776,0.4176676869392395,0.3764432668685913,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9912497401237488,0.480844110250473,0.4553405344486236,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.95859956741333,0.4305172562599182,0.3017127811908722,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9012084603309632,0.3646997809410095,0.346456229686737,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.784356951713562,0.2380400598049163,1.0788131952285769,284.8999938964844,284.95001220703125,300.8800048828125,293.1437072753906,298.5706481933594,297.2752990722656,284.9018859863281,1.0,0.5607365965843201,0.4812973439693451,0.4812973439693451,1.0,1.0,-3.071702480316162,1.1026440858840942,1.969058394432068,0.4108051061630249,0.8914597630500793,0.8914597630500793,0.0,121.16423034667967,153.0,56634.69921875,0.0,2284.926025390625,1.0,279.45623779296875,283.0922546386719,296.1708984375,299.83746337890625,293.1499938964844,293.1499938964844,279.75,38214.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041284918785096,1.0,0.0,0.0,3.7208876609802246,3.7209126949310303,9.23817935927218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.11328125,0.0,1630.362060546875,1895.4371337890625,0.0,3442.036865234375,0.9227256178855896,1.0,0.0,3.0,1.0,0.0
18183480,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9482321739196776,0.4176676869392395,0.3764432668685913,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9912497401237488,0.480844110250473,0.4553405344486236,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.95859956741333,0.4305172562599182,0.3017127811908722,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9012084603309632,0.3646997809410095,0.346456229686737,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.784356951713562,0.2380400598049163,1.0788131952285769,284.8999938964844,284.95001220703125,300.8800048828125,293.1437072753906,298.5706481933594,297.2752990722656,284.9018859863281,1.0,0.5607365965843201,0.4812973439693451,0.4812973439693451,1.0,1.0,-3.071702480316162,1.1026440858840942,1.969058394432068,0.4108051061630249,0.8914597630500793,0.8914597630500793,0.0,121.16423034667967,153.0,56634.69921875,0.0,2284.926025390625,1.0,279.45623779296875,283.0922546386719,296.1708984375,299.83746337890625,293.1499938964844,293.1499938964844,279.75,38214.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041284918785096,1.0,0.0,0.0,3.7208876609802246,3.7209126949310303,9.23817935927218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.11328125,0.0,1630.362060546875,1895.4371337890625,0.0,3442.036865234375,0.9227256178855896,1.0,0.0,3.0,1.0,0.0
18183540,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9159592390060424,0.4189278781414032,0.3777291476726532,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9656936526298524,0.4837826192378998,0.4582072794437408,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9264768958091736,0.4315583109855652,0.3025861978530884,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8743565678596497,0.3662254214286804,0.3481751978397369,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.760780930519104,0.2383480966091156,1.0818703174591064,285.0345458984375,284.95001220703125,300.95001220703125,293.16131591796875,298.5933532714844,297.275146484375,285.03369140625,1.0,0.5701425075531006,0.4800649583339691,0.4800649583339691,1.0,1.0,-3.084155321121216,1.1050854921340942,1.9790698289871216,0.4103730916976928,1.0,1.0,0.0,133.8896484375,171.0,56082.890625,0.0,2374.17431640625,1.0,279.7437438964844,283.2357788085937,296.1395568847656,299.7059020996094,293.1499938964844,293.1499938964844,279.45001220703125,33186.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960440754890442,1.0,0.0,0.0,3.839706897735596,3.83973240852356,9.83760628514574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.337890625,0.0,1732.501953125,1895.4371337890625,0.0,3366.68212890625,0.945759117603302,1.0,0.0,3.0,1.0,0.0
18183600,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9159592390060424,0.4189278781414032,0.3777291476726532,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9656936526298524,0.4837826192378998,0.4582072794437408,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9264768958091736,0.4315583109855652,0.3025861978530884,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8743565678596497,0.3662254214286804,0.3481751978397369,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.760780930519104,0.2383480966091156,1.0818703174591064,285.0345458984375,284.95001220703125,300.95001220703125,293.16131591796875,298.5933532714844,297.275146484375,285.03369140625,1.0,0.5701425075531006,0.4800649583339691,0.4800649583339691,1.0,1.0,-3.084155321121216,1.1050854921340942,1.9790698289871216,0.4103730916976928,1.0,1.0,0.0,133.8896484375,171.0,56082.890625,0.0,2374.17431640625,1.0,279.7437438964844,283.2357788085937,296.1395568847656,299.7059020996094,293.1499938964844,293.1499938964844,279.45001220703125,33186.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960440754890442,1.0,0.0,0.0,3.839706897735596,3.83973240852356,9.83760628514574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.337890625,0.0,1732.501953125,1895.4371337890625,0.0,3366.68212890625,0.945759117603302,1.0,0.0,3.0,1.0,0.0
18183660,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8862794041633606,0.4188126027584076,0.3786009848117828,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9347439408302308,0.4860780537128448,0.4612167775630951,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8953076004981995,0.4315951764583587,0.303298681974411,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8484549522399902,0.3669998943805694,0.3497537672519684,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.738457977771759,0.2381418645381927,1.084646224975586,284.8959655761719,284.95001220703125,301.0203552246094,293.18084716796875,298.6094665527344,297.2663879394531,284.8977355957031,1.0,0.5807880163192749,0.4784769415855407,0.4784769415855407,1.0,1.0,-3.094922542572021,1.1060696840286257,1.9888527393341064,0.4090866148471832,0.9039327502250672,0.9039327502250672,0.0,149.46109008789062,189.0,57185.18359375,0.0,2476.46533203125,1.0,279.4568786621094,283.0758056640625,296.2093505859375,299.9115295410156,293.1499938964844,293.1499938964844,279.1499938964844,37991.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057425260543824,1.0,0.0,0.0,3.774592876434326,3.77461838722229,9.506780997980968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.7470703125,0.0,1691.6585693359375,1895.4371337890625,0.0,3457.0517578125,0.9344488382339478,1.0,0.0,3.0,1.0,0.0
18183720,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8862794041633606,0.4188126027584076,0.3786009848117828,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9347439408302308,0.4860780537128448,0.4612167775630951,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8953076004981995,0.4315951764583587,0.303298681974411,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8484549522399902,0.3669998943805694,0.3497537672519684,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.738457977771759,0.2381418645381927,1.084646224975586,284.8959655761719,284.95001220703125,301.0203552246094,293.18084716796875,298.6094665527344,297.2663879394531,284.8977355957031,1.0,0.5807880163192749,0.4784769415855407,0.4784769415855407,1.0,1.0,-3.094922542572021,1.1060696840286257,1.9888527393341064,0.4090866148471832,0.9039327502250672,0.9039327502250672,0.0,149.46109008789062,189.0,57185.18359375,0.0,2476.46533203125,1.0,279.4568786621094,283.0758056640625,296.2093505859375,299.9115295410156,293.1499938964844,293.1499938964844,279.1499938964844,37991.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057425260543824,1.0,0.0,0.0,3.774592876434326,3.77461838722229,9.506780997980968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.7470703125,0.0,1691.6585693359375,1895.4371337890625,0.0,3457.0517578125,0.9344488382339478,1.0,0.0,3.0,1.0,0.0
18183780,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8601436614990234,0.4183853268623352,0.3787822723388672,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9053897857666016,0.4882324039936065,0.4638354480266571,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8687716126441956,0.4313639402389526,0.3035898506641388,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8258046507835388,0.3675144612789154,0.3508791029453277,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7184841632843018,0.2376786023378372,1.0857479572296145,284.88580322265625,284.95001220703125,301.09228515625,293.2025756835937,298.62530517578125,297.25689697265625,284.8876647949219,1.0,0.5916871428489685,0.4768889248371124,0.4768889248371124,1.0,1.0,-3.101315259933472,1.1052510738372805,1.996064305305481,0.4068489372730255,0.8325945734977722,0.8325945734977722,0.0,166.72157287597656,207.0,57395.703125,0.0,2579.95263671875,1.0,279.1583251953125,283.0420837402344,296.2152709960937,299.9457702636719,293.1499938964844,293.1499938964844,279.45001220703125,40963.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911141872406006,1.0,0.0,0.0,3.5302889347076416,3.5303125381469727,8.315986406159936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.9970703125,0.0,1439.93896484375,1895.4371337890625,0.0,3507.197509765625,0.8833371996879578,1.0,0.0,3.0,1.0,0.0
18183840,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8601436614990234,0.4183853268623352,0.3787822723388672,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9053897857666016,0.4882324039936065,0.4638354480266571,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8687716126441956,0.4313639402389526,0.3035898506641388,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8258046507835388,0.3675144612789154,0.3508791029453277,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7184841632843018,0.2376786023378372,1.0857479572296145,284.88580322265625,284.95001220703125,301.09228515625,293.2025756835937,298.62530517578125,297.25689697265625,284.8876647949219,1.0,0.5916871428489685,0.4768889248371124,0.4768889248371124,1.0,1.0,-3.101315259933472,1.1052510738372805,1.996064305305481,0.4068489372730255,0.8325945734977722,0.8325945734977722,0.0,166.72157287597656,207.0,57395.703125,0.0,2579.95263671875,1.0,279.1583251953125,283.0420837402344,296.2152709960937,299.9457702636719,293.1499938964844,293.1499938964844,279.45001220703125,40963.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911141872406006,1.0,0.0,0.0,3.5302889347076416,3.5303125381469727,8.315986406159936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.9970703125,0.0,1439.93896484375,1895.4371337890625,0.0,3507.197509765625,0.8833371996879578,1.0,0.0,3.0,1.0,0.0
18183900,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8497486114501953,0.4188486635684967,0.379235178232193,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8945106863975525,0.4898454844951629,0.4654502272605896,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8580918312072754,0.4318064749240875,0.3039621710777282,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8164646625518799,0.368171364068985,0.3516490757465362,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7096532583236694,0.2377057522535324,1.0868579149246216,285.0140380859375,284.95001220703125,301.12872314453125,293.2142028808594,298.63726806640625,297.2580871582031,285.01641845703125,1.0,0.5972882509231567,0.476094901561737,0.476094901561737,1.0,1.0,-3.1065022945404053,1.1056305170059204,2.000871658325196,0.4059994518756866,0.9178757071495056,0.9178757071495056,0.0,175.248046875,207.0,56693.4375,0.0,2635.193603515625,1.0,279.39874267578125,283.1814270019531,296.1676330566406,299.7376403808594,293.1499938964844,293.1499938964844,279.45001220703125,34817.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032285809516908,1.0,0.0,0.0,3.5760369300842285,3.5760600566864014,8.532912829650741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.7236328125,0.0,1443.7581787109375,1895.4371337890625,0.0,3433.660400390625,0.8900539875030518,1.0,0.0,3.0,1.0,0.0
18183960,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8409820199012756,0.419431209564209,0.3800631761550903,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8851824402809143,0.4915735125541687,0.4673823714256286,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8490363955497742,0.4323817789554596,0.3045867681503296,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8080748319625854,0.3689354360103607,0.3526715636253357,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7014869451522827,0.2378256022930145,1.0888105630874634,285.0081481933594,284.95001220703125,301.1654663085937,293.22625732421875,298.6504821777344,297.2607116699219,285.00732421875,1.0,0.6030685901641846,0.4753837883472442,0.4753837883472442,1.0,1.0,-3.11414647102356,1.1071417331695557,2.007004737854004,0.4057822525501251,0.934968650341034,0.934968650341034,0.0,183.62713623046875,195.0,56932.03515625,0.0,2694.677490234375,1.0,279.4421691894531,283.173095703125,296.1905517578125,299.8072814941406,293.1499938964844,293.1499938964844,279.1499938964844,33486.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999177813529968,1.0,0.0,0.0,3.648158550262451,3.6481821537017822,8.880566610969254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.3671875,0.0,1512.3214111328125,1895.4371337890625,0.0,3402.817626953125,0.9029921889305116,1.0,0.0,3.0,1.0,0.0
18184020,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8362565040588379,0.4192455410957336,0.3803805112838745,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8812811374664307,0.494036465883255,0.4701137244701385,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8443102836608887,0.4324891567230224,0.304984301328659,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8037821054458618,0.36969655752182,0.3537595570087433,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6969031691551208,0.2375650852918625,1.0891156196594238,284.9125671386719,284.95001220703125,301.2395935058594,293.25164794921875,298.66973876953125,297.2552490234375,284.9141845703125,1.0,0.605836033821106,0.473961591720581,0.473961591720581,1.0,1.0,-3.1199800968170166,1.1063719987869265,2.01360821723938,0.4039143323898315,0.8525692820549011,0.8525692820549011,0.0,188.4763336181641,183.0,57675.578125,0.0,2732.034423828125,1.0,279.1577453613281,283.0570983886719,296.268798828125,300.0027160644531,293.1499938964844,293.1499938964844,279.45001220703125,38591.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073044657707214,1.0,0.0,0.0,3.534162759780884,3.534186124801636,8.33424792290316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.02587890625,0.0,1426.847900390625,1895.4371337890625,0.0,3471.571044921875,0.8818997144699097,1.0,0.0,3.0,1.0,0.0
18184080,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8362565040588379,0.4192455410957336,0.3803805112838745,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8812811374664307,0.494036465883255,0.4701137244701385,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8443102836608887,0.4324891567230224,0.304984301328659,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8037821054458618,0.36969655752182,0.3537595570087433,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6969031691551208,0.2375650852918625,1.0891156196594238,284.9125671386719,284.95001220703125,301.2395935058594,293.25164794921875,298.66973876953125,297.2552490234375,284.9141845703125,1.0,0.605836033821106,0.473961591720581,0.473961591720581,1.0,1.0,-3.1199800968170166,1.1063719987869265,2.01360821723938,0.4039143323898315,0.8525692820549011,0.8525692820549011,0.0,188.4763336181641,183.0,57675.578125,0.0,2732.034423828125,1.0,279.1577453613281,283.0570983886719,296.268798828125,300.0027160644531,293.1499938964844,293.1499938964844,279.45001220703125,38591.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073044657707214,1.0,0.0,0.0,3.534162759780884,3.534186124801636,8.33424792290316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.02587890625,0.0,1426.847900390625,1895.4371337890625,0.0,3471.571044921875,0.8818997144699097,1.0,0.0,3.0,1.0,0.0
18184140,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8400854468345642,0.4200761616230011,0.3807271718978882,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8871382474899292,0.4973123967647552,0.4728255271911621,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8483356237411499,0.4334409832954407,0.3053664565086365,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8082712292671204,0.3710807263851166,0.3547427952289581,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7001695036888123,0.2377413660287857,1.0886129140853882,285.01373291015625,284.95001220703125,301.3144226074219,293.2784729003906,298.6947937011719,297.2586669921875,285.0126342773437,1.0,0.6044473052024841,0.4725393950939178,0.4725393950939178,1.0,1.0,-3.1246888637542725,1.105152249336243,2.01953649520874,0.4015848934650421,0.9508017897605896,0.9508017897605896,0.0,185.30503845214844,171.0,57226.47265625,0.0,2724.530029296875,1.0,279.4416198730469,283.1695556640625,296.2533264160156,299.8896484375,293.1499938964844,293.1499938964844,279.1499938964844,32925.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985601663589478,1.0,0.0,0.0,3.670422792434693,3.670446395874024,8.98929158665851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.4287109375,0.0,1532.8751220703125,1895.4371337890625,0.0,3390.158935546875,0.907725155353546,1.0,0.0,3.0,1.0,0.0
18184200,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8400854468345642,0.4200761616230011,0.3807271718978882,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8871382474899292,0.4973123967647552,0.4728255271911621,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8483356237411499,0.4334409832954407,0.3053664565086365,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8082712292671204,0.3710807263851166,0.3547427952289581,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7001695036888123,0.2377413660287857,1.0886129140853882,285.01373291015625,284.95001220703125,301.3144226074219,293.2784729003906,298.6947937011719,297.2586669921875,285.0126342773437,1.0,0.6044473052024841,0.4725393950939178,0.4725393950939178,1.0,1.0,-3.1246888637542725,1.105152249336243,2.01953649520874,0.4015848934650421,0.9508017897605896,0.9508017897605896,0.0,185.30503845214844,171.0,57226.47265625,0.0,2724.530029296875,1.0,279.4416198730469,283.1695556640625,296.2533264160156,299.8896484375,293.1499938964844,293.1499938964844,279.1499938964844,32925.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985601663589478,1.0,0.0,0.0,3.670422792434693,3.670446395874024,8.98929158665851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.4287109375,0.0,1532.8751220703125,1895.4371337890625,0.0,3390.158935546875,0.907725155353546,1.0,0.0,3.0,1.0,0.0
18184260,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8476141095161438,0.4197726547718048,0.3804952204227447,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8973846435546875,0.4997608959674835,0.4750835001468658,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8563031554222107,0.4335395395755768,0.3054176867008209,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8163130283355713,0.3718538284301758,0.3553835749626159,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7069504261016846,0.2375602126121521,1.087102293968201,284.9049377441406,284.95001220703125,301.3896179199219,293.3064880371094,298.714111328125,297.2535400390625,284.90673828125,1.0,0.6006777286529541,0.4711368680000305,0.4711368680000305,1.0,1.0,-3.1261494159698486,1.1026484966278076,2.023500919342041,0.3988758325576782,0.8578311800956726,0.8578311800956726,0.0,178.59242248535156,159.0,57965.27734375,0.0,2691.644287109375,1.0,279.1575012207031,283.0426025390625,296.3278503417969,300.0824584960937,293.1499938964844,293.1499938964844,279.45001220703125,38564.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067497253417968,1.0,0.0,0.0,3.5644848346710205,3.564508438110352,8.47787134716782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.23095703125,0.0,1458.8338623046875,1895.4371337890625,0.0,3466.415771484375,0.8884916305541992,1.0,0.0,3.0,1.0,0.0
18184320,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8476141095161438,0.4197726547718048,0.3804952204227447,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8973846435546875,0.4997608959674835,0.4750835001468658,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8563031554222107,0.4335395395755768,0.3054176867008209,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8163130283355713,0.3718538284301758,0.3553835749626159,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7069504261016846,0.2375602126121521,1.087102293968201,284.9049377441406,284.95001220703125,301.3896179199219,293.3064880371094,298.714111328125,297.2535400390625,284.90673828125,1.0,0.6006777286529541,0.4711368680000305,0.4711368680000305,1.0,1.0,-3.1261494159698486,1.1026484966278076,2.023500919342041,0.3988758325576782,0.8578311800956726,0.8578311800956726,0.0,178.59242248535156,159.0,57965.27734375,0.0,2691.644287109375,1.0,279.1575012207031,283.0426025390625,296.3278503417969,300.0824584960937,293.1499938964844,293.1499938964844,279.45001220703125,38564.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067497253417968,1.0,0.0,0.0,3.5644848346710205,3.564508438110352,8.47787134716782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.23095703125,0.0,1458.8338623046875,1895.4371337890625,0.0,3466.415771484375,0.8884916305541992,1.0,0.0,3.0,1.0,0.0
18184380,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8591184616088867,0.4205463826656341,0.3805434703826904,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.912278652191162,0.5029680132865906,0.4774755835533142,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8683140873908997,0.4345127642154693,0.3056272268295288,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8274943232536316,0.3732436001300812,0.3561256527900696,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7166138887405396,0.2378270030021667,1.0858818292617798,285.0121154785156,284.95001220703125,301.4619140625,293.3343200683594,298.7384948730469,297.25762939453125,285.0111083984375,1.0,0.5958168506622314,0.4697904288768768,0.4697904288768768,1.0,1.0,-3.1287522315979004,1.1007205247879028,2.028031587600708,0.3962815701961517,0.955234706401825,0.955234706401825,0.0,169.57530212402344,159.0,57440.875,0.0,2648.687744140625,1.0,279.4405517578125,283.1617126464844,296.3078308105469,299.95703125,293.1499938964844,293.1499938964844,279.45001220703125,33019.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980294466018677,1.0,0.0,0.0,3.690507888793945,3.690531730651856,9.087941634788876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.763671875,0.0,1556.156005859375,1895.4371337890625,0.0,3385.208740234375,0.9122799038887024,1.0,0.0,3.0,1.0,0.0
18184440,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8597044348716736,0.4205762147903442,0.3805617690086365,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9130547642707824,0.5031011700630188,0.4775891304016113,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8689219355583191,0.43455371260643,0.3056471347808838,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8280451893806458,0.3733026385307312,0.3561678826808929,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.717078447341919,0.2378407418727874,1.085870623588562,285.01092529296875,284.95001220703125,301.4649353027344,293.33551025390625,298.739501953125,297.2577819824219,285.0099182128906,1.0,0.5956040620803833,0.4697343409061432,0.4697343409061432,1.0,1.0,-3.128972053527832,1.100683331489563,2.0282886028289795,0.3961972594261169,0.9560943245887756,0.9560943245887756,0.0,169.15769958496094,147.0,57458.859375,0.0,2646.891357421875,1.0,279.4418334960937,283.1604919433594,296.3106384277344,299.9628295898437,293.1499938964844,293.1499938964844,279.1499938964844,33041.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979871273040771,1.0,0.0,0.0,3.694404602050781,3.6944284439086914,9.107143341680056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.7421875,0.0,1560.7303466796875,1895.4371337890625,0.0,3384.814208984375,0.9132048487663268,1.0,0.0,3.0,1.0,0.0
18184500,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8670580387115479,0.420520156621933,0.3805976212024688,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9230087399482728,0.5044361352920532,0.4788593649864197,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.876581609249115,0.4347269237041473,0.3057852387428283,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8349713087081909,0.3737915456295013,0.3565896451473236,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7228097915649414,0.2378524839878082,1.0854462385177612,284.87774658203125,284.95001220703125,301.5025329589844,293.3503112792969,298.7499389648437,297.2566223144531,284.8742980957031,1.0,0.5928276777267456,0.4690330624580383,0.4690330624580383,1.0,1.0,-3.130711078643799,1.0998122692108154,2.0308988094329834,0.3950129449367523,0.8664268851280212,0.8664268851280212,0.0,163.9857177734375,147.0,58428.88671875,0.0,2622.68994140625,1.0,279.1965637207031,283.0081481933594,296.3817443847656,300.2015991210937,293.1499938964844,293.1499938964844,279.1499938964844,37168.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041548371315002,1.0,0.0,0.0,3.670603275299072,3.6706275939941406,8.990175501821795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.068359375,0.0,1565.001220703125,1895.4371337890625,0.0,3442.28173828125,0.9085226655006408,1.0,0.0,3.0,1.0,0.0
18184560,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8742496967315674,0.4202616512775421,0.3801935315132141,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.932967483997345,0.5056180357933044,0.4797795712947845,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8841358423233032,0.4347290396690368,0.305652916431427,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8418375253677368,0.3741463720798492,0.3567418754100799,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7283124327659607,0.2377627491950988,1.0841912031173706,284.90185546875,284.95001220703125,301.5400390625,293.365234375,298.7592468261719,297.253662109375,284.90386962890625,1.0,0.5897887349128723,0.4683998823165893,0.4683998823165893,1.0,1.0,-3.129848957061768,1.0980547666549685,2.0317940711975098,0.3934906423091888,0.8609227538108826,0.8609227538108826,0.0,158.95542907714844,135.0,58190.8203125,0.0,2594.145751953125,1.0,279.15753173828125,283.0336303710937,296.3857727050781,300.1552124023437,293.1499938964844,293.1499938964844,279.45001220703125,38670.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059687852859496,1.0,0.0,0.0,3.5862908363342285,3.5863149166107178,8.581917541050643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.18994140625,0.0,1483.072021484375,1895.4371337890625,0.0,3459.155517578125,0.8933828473091125,1.0,0.0,3.0,1.0,0.0
18184620,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8936471343040466,0.4210516214370727,0.3801745474338531,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9575679302215576,0.5090319514274597,0.4822749495506286,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9041194319725036,0.435819149017334,0.305877685546875,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8601087927818298,0.3756633698940277,0.3575134873390198,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7427358031272888,0.2381327748298645,1.083009958267212,285.0116882324219,284.95001220703125,301.6146240234375,293.3954467773437,298.7849426269531,297.2585754394531,285.0106811523437,1.0,0.5835707783699036,0.4671335220336914,0.4671335220336914,1.0,1.0,-3.1325957775115967,1.096324443817139,2.036271333694458,0.3910698890686035,0.9612519145011902,0.9612519145011902,0.0,147.59567260742188,123.0,57668.9453125,0.0,2538.812255859375,1.0,279.4419860839844,283.1551208496094,296.3700866699219,300.03570556640625,293.1499938964844,293.1499938964844,279.1499938964844,33097.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970966935157776,1.0,0.0,0.0,3.7133729457855225,3.713397026062012,9.20090258205164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.5244140625,0.0,1582.7308349609375,1895.4371337890625,0.0,3376.506591796875,0.9175285696983336,1.0,0.0,3.0,1.0,0.0
18184680,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8936471343040466,0.4210516214370727,0.3801745474338531,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9575679302215576,0.5090319514274597,0.4822749495506286,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9041194319725036,0.435819149017334,0.305877685546875,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8601087927818298,0.3756633698940277,0.3575134873390198,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7427358031272888,0.2381327748298645,1.083009958267212,285.0116882324219,284.95001220703125,301.6146240234375,293.3954467773437,298.7849426269531,297.2585754394531,285.0106811523437,1.0,0.5835707783699036,0.4671335220336914,0.4671335220336914,1.0,1.0,-3.1325957775115967,1.096324443817139,2.036271333694458,0.3910698890686035,0.9612519145011902,0.9612519145011902,0.0,147.59567260742188,123.0,57668.9453125,0.0,2538.812255859375,1.0,279.4419860839844,283.1551208496094,296.3700866699219,300.03570556640625,293.1499938964844,293.1499938964844,279.1499938964844,33097.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970966935157776,1.0,0.0,0.0,3.7133729457855225,3.713397026062012,9.20090258205164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.5244140625,0.0,1582.7308349609375,1895.4371337890625,0.0,3376.506591796875,0.9175285696983336,1.0,0.0,3.0,1.0,0.0
18184740,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9167824983596802,0.4206959903240204,0.3797395825386047,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9818487763404846,0.511588454246521,0.4844717681407928,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9293397068977356,0.4360456764698028,0.305895060300827,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8818496465682983,0.376551479101181,0.3580958247184753,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.759948194026947,0.2381234318017959,1.0814731121063232,284.90087890625,284.95001220703125,301.6884765625,293.4259338378906,298.8044738769531,297.2549133300781,284.9028625488281,1.0,0.5771064758300781,0.4658671617507934,0.4658671617507934,1.0,1.0,-3.133595466613769,1.0938729047775269,2.039722681045532,0.3885306119918823,0.8648478388786316,0.8648478388786316,0.0,136.3462677001953,111.0,58421.4296875,0.0,2480.611083984375,1.0,279.1571655273437,283.0263671875,296.4463195800781,300.23028564453125,293.1499938964844,293.1499938964844,279.45001220703125,38661.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905060648918152,1.0,0.0,0.0,3.606942176818848,3.606966257095337,8.681037684254989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.5634765625,0.0,1505.46826171875,1895.4371337890625,0.0,3450.70947265625,0.8979520201683044,1.0,0.0,3.0,1.0,0.0
18184800,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9167824983596802,0.4206959903240204,0.3797395825386047,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9818487763404846,0.511588454246521,0.4844717681407928,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9293397068977356,0.4360456764698028,0.305895060300827,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8818496465682983,0.376551479101181,0.3580958247184753,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.759948194026947,0.2381234318017959,1.0814731121063232,284.90087890625,284.95001220703125,301.6884765625,293.4259338378906,298.8044738769531,297.2549133300781,284.9028625488281,1.0,0.5771064758300781,0.4658671617507934,0.4658671617507934,1.0,1.0,-3.133595466613769,1.0938729047775269,2.039722681045532,0.3885306119918823,0.8648478388786316,0.8648478388786316,0.0,136.3462677001953,111.0,58421.4296875,0.0,2480.611083984375,1.0,279.1571655273437,283.0263671875,296.4463195800781,300.23028564453125,293.1499938964844,293.1499938964844,279.45001220703125,38661.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905060648918152,1.0,0.0,0.0,3.606942176818848,3.606966257095337,8.681037684254989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.5634765625,0.0,1505.46826171875,1895.4371337890625,0.0,3450.70947265625,0.8979520201683044,1.0,0.0,3.0,1.0,0.0
18184860,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9418615102767944,0.4213980138301849,0.3797422647476196,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,0.5152776837348938,0.4844334125518799,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9545521140098572,0.4371419847011566,0.3062023222446441,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.903961420059204,0.3780681490898132,0.3589742481708526,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.777768611907959,0.2385094910860061,1.0808861255645752,285.0098876953125,284.95001220703125,301.7611999511719,293.4563903808594,298.8288269042969,297.2602844238281,285.00634765625,1.0,0.5698530673980713,0.4646483063697815,0.4646483063697815,1.0,1.0,-3.123051166534424,1.0868531465530396,2.0361979007720947,0.3855591118335724,0.964726746082306,0.964726746082306,0.0,126.6064453125,114.0,57758.94921875,0.0,2417.248291015625,1.0,279.4429626464844,283.14630126953125,296.4302673339844,300.1091613769531,293.1499938964844,293.1499938964844,279.1499938964844,33095.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961275815963745,1.0,0.0,0.0,3.73313570022583,3.7331600189208975,9.299098451265307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.9130859375,0.0,1605.4183349609375,1895.4371337890625,0.0,3367.46142578125,0.9216981530189514,1.0,0.0,3.0,1.0,0.0
18184920,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9418615102767944,0.4213980138301849,0.3797422647476196,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,0.5152776837348938,0.4844334125518799,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9545521140098572,0.4371419847011566,0.3062023222446441,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.903961420059204,0.3780681490898132,0.3589742481708526,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.777768611907959,0.2385094910860061,1.0808861255645752,285.0098876953125,284.95001220703125,301.7611999511719,293.4563903808594,298.8288269042969,297.2602844238281,285.00634765625,1.0,0.5698530673980713,0.4646483063697815,0.4646483063697815,1.0,1.0,-3.123051166534424,1.0868531465530396,2.0361979007720947,0.3855591118335724,0.964726746082306,0.964726746082306,0.0,126.6064453125,114.0,57758.94921875,0.0,2417.248291015625,1.0,279.4429626464844,283.14630126953125,296.4302673339844,300.1091613769531,293.1499938964844,293.1499938964844,279.1499938964844,33095.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961275815963745,1.0,0.0,0.0,3.73313570022583,3.7331600189208975,9.299098451265307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.9130859375,0.0,1605.4183349609375,1895.4371337890625,0.0,3367.46142578125,0.9216981530189514,1.0,0.0,3.0,1.0,0.0
