time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184980,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9538120031356812,0.4208422601222992,0.3794008791446686,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.5204403400421143,0.4679605662822723,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.966361165046692,0.4372797310352325,0.3063679337501526,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9163691997528076,0.3788765966892242,0.3597625494003296,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7869772911071777,0.2384720295667648,1.0805063247680664,284.89453125,284.95001220703125,301.83258056640625,293.48663330078125,298.8545227050781,297.2684936523437,284.896240234375,1.0,0.5663601160049438,0.4634294509887695,0.4634294509887695,1.0,1.0,-3.11475682258606,1.0809866189956665,2.0337703227996826,0.3800656199455261,0.8595721125602722,0.8595721125602722,0.0,121.96501922607422,132.0,58271.94140625,0.0,2368.336181640625,1.0,279.1576843261719,283.0206604003906,296.50225830078125,300.2815856933594,293.1499938964844,293.1499938964844,279.45001220703125,39087.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032860994338988,1.0,0.0,0.0,3.603677034378052,3.603701114654541,8.665328437018616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.53515625,0.0,1505.0467529296875,1895.4371337890625,0.0,3434.196044921875,0.897571325302124,1.0,0.0,3.0,1.0,0.0
18185040,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9538120031356812,0.4208422601222992,0.3794008791446686,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.5204403400421143,0.4679605662822723,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.966361165046692,0.4372797310352325,0.3063679337501526,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9163691997528076,0.3788765966892242,0.3597625494003296,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7869772911071777,0.2384720295667648,1.0805063247680664,284.89453125,284.95001220703125,301.83258056640625,293.48663330078125,298.8545227050781,297.2684936523437,284.896240234375,1.0,0.5663601160049438,0.4634294509887695,0.4634294509887695,1.0,1.0,-3.11475682258606,1.0809866189956665,2.0337703227996826,0.3800656199455261,0.8595721125602722,0.8595721125602722,0.0,121.96501922607422,132.0,58271.94140625,0.0,2368.336181640625,1.0,279.1576843261719,283.0206604003906,296.50225830078125,300.2815856933594,293.1499938964844,293.1499938964844,279.45001220703125,39087.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032860994338988,1.0,0.0,0.0,3.603677034378052,3.603701114654541,8.665328437018616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.53515625,0.0,1505.0467529296875,1895.4371337890625,0.0,3434.196044921875,0.897571325302124,1.0,0.0,3.0,1.0,0.0
18185100,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9523672461509703,0.4210542738437652,0.3793182373046875,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.5234097242355347,0.4698159098625183,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9652367234230042,0.4377435147762298,0.3065177798271179,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9154531359672546,0.3795690536499023,0.3602438867092132,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7859700918197632,0.2386401444673538,1.0807427167892456,285.0203552246094,284.95001220703125,301.86767578125,293.5015563964844,298.8700561523437,297.2763366699219,285.0232238769531,1.0,0.5675393342971802,0.4628200232982635,0.4628200232982635,1.0,1.0,-3.117903232574463,1.0808696746826172,2.0370335578918457,0.3789451122283935,0.945547342300415,0.945547342300415,0.0,122.54265594482422,132.0,57549.1328125,0.0,2377.325439453125,1.0,279.4006042480469,283.1594543457031,296.4618835449219,300.0845947265625,293.1499938964844,293.1499938964844,279.45001220703125,34172.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963040709495544,1.0,0.0,0.0,3.6522116661071777,3.652235507965088,8.900311172510555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.76171875,0.0,1521.9517822265625,1895.4371337890625,0.0,3369.109130859375,0.9063005447387696,1.0,0.0,3.0,1.0,0.0
18185160,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.948451042175293,0.4214616119861603,0.3797078430652618,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.5259221196174622,0.4755963087081909,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9617162942886353,0.438397616147995,0.3069842457771301,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.912010908126831,0.3804121017456054,0.3610596060752868,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.783035933971405,0.2389263659715652,1.0821454524993896,285.0183410644531,284.95001220703125,301.9023132324219,293.5163879394531,298.8851623535156,297.2825927734375,285.017578125,1.0,0.5702863335609436,0.4623229801654815,0.4623229801654815,1.0,1.0,-3.1285367012023926,1.0838966369628906,2.044640064239502,0.3794717490673065,0.9681689739227296,0.9681689739227296,0.0,124.43255615234376,150.0,57867.25,0.0,2407.417724609375,1.0,279.44287109375,283.1531982421875,296.4874267578125,300.1619567871094,293.1499938964844,293.1499938964844,279.1499938964844,33012.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936818838119507,1.0,0.0,0.0,3.728924512863159,3.728948831558228,9.278130050915934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.494140625,0.0,1599.9263916015625,1895.4371337890625,0.0,3344.622802734375,0.9208514094352722,1.0,0.0,3.0,1.0,0.0
18185220,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.931087851524353,0.4209368824958801,0.3797897398471832,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9990000128746032,0.5274547934532166,0.4985334873199463,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9455922245979308,0.4386540651321411,0.30753955245018,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8975749611854553,0.381310760974884,0.3623517751693725,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7707096934318542,0.2389560788869857,1.0841559171676636,284.916259765625,284.95001220703125,301.9700622558594,293.54541015625,298.9006042480469,297.2723083496094,284.9187316894531,1.0,0.5793039202690125,0.4613288640975952,0.4613288640975952,1.0,1.0,-3.1608757972717285,1.0942461490631104,2.066629648208618,0.3825730085372925,0.8856437802314758,0.8856437802314758,0.0,131.93887329101562,168.0,59170.984375,0.0,2509.541259765625,1.0,279.156982421875,283.0233154296875,296.5710754394531,300.39141845703125,293.1499938964844,293.1499938964844,279.45001220703125,37702.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026495814323424,1.0,0.0,0.0,3.655997753143311,3.656022310256958,8.918773914956546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.0478515625,0.0,1552.6126708984375,1895.4371337890625,0.0,3428.269775390625,0.9082292914390564,1.0,0.0,3.0,1.0,0.0
18185280,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.931087851524353,0.4209368824958801,0.3797897398471832,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9990000128746032,0.5274547934532166,0.4985334873199463,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9455922245979308,0.4386540651321411,0.30753955245018,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8975749611854553,0.381310760974884,0.3623517751693725,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7707096934318542,0.2389560788869857,1.0841559171676636,284.916259765625,284.95001220703125,301.9700622558594,293.54541015625,298.9006042480469,297.2723083496094,284.9187316894531,1.0,0.5793039202690125,0.4613288640975952,0.4613288640975952,1.0,1.0,-3.1608757972717285,1.0942461490631104,2.066629648208618,0.3825730085372925,0.8856437802314758,0.8856437802314758,0.0,131.93887329101562,168.0,59170.984375,0.0,2509.541259765625,1.0,279.156982421875,283.0233154296875,296.5710754394531,300.39141845703125,293.1499938964844,293.1499938964844,279.45001220703125,37702.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026495814323424,1.0,0.0,0.0,3.655997753143311,3.656022310256958,8.918773914956546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.0478515625,0.0,1552.6126708984375,1895.4371337890625,0.0,3428.269775390625,0.9082292914390564,1.0,0.0,3.0,1.0,0.0
18185340,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8977819085121155,0.4212642312049866,0.3803890645503998,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9740997552871704,0.5288141965866089,0.5010769963264465,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9111113548278807,0.4395980834960937,0.3084613084793091,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8690178990364075,0.3826671242713928,0.3640532791614532,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7467114925384521,0.2391478568315506,1.0873934030532837,285.02978515625,284.95001220703125,302.0355834960937,293.5735168457031,298.9147644042969,297.2633056640625,285.02813720703125,1.0,0.5895426273345947,0.4603347182273865,0.4603347182273865,1.0,1.0,-3.1717140674591064,1.0961456298828125,2.075568437576294,0.3824044466018677,0.999355673789978,0.999355673789978,0.0,147.10147094726562,186.0,58766.33984375,0.0,2612.659423828125,1.0,279.4434509277344,283.1454162597656,296.556884765625,300.2920837402344,293.1499938964844,293.1499938964844,279.1499938964844,32660.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958449363708496,1.0,0.0,0.0,3.796587467193604,3.796612501144409,9.617897376301698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.0625,0.0,1676.4580078125,1895.4371337890625,0.0,3364.822998046875,0.9357864260673524,1.0,0.0,3.0,1.0,0.0
18185400,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8977819085121155,0.4212642312049866,0.3803890645503998,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9740997552871704,0.5288141965866089,0.5010769963264465,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9111113548278807,0.4395980834960937,0.3084613084793091,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8690178990364075,0.3826671242713928,0.3640532791614532,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7467114925384521,0.2391478568315506,1.0873934030532837,285.02978515625,284.95001220703125,302.0355834960937,293.5735168457031,298.9147644042969,297.2633056640625,285.02813720703125,1.0,0.5895426273345947,0.4603347182273865,0.4603347182273865,1.0,1.0,-3.1717140674591064,1.0961456298828125,2.075568437576294,0.3824044466018677,0.999355673789978,0.999355673789978,0.0,147.10147094726562,186.0,58766.33984375,0.0,2612.659423828125,1.0,279.4434509277344,283.1454162597656,296.556884765625,300.2920837402344,293.1499938964844,293.1499938964844,279.1499938964844,32660.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958449363708496,1.0,0.0,0.0,3.796587467193604,3.796612501144409,9.617897376301698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.0625,0.0,1676.4580078125,1895.4371337890625,0.0,3364.822998046875,0.9357864260673524,1.0,0.0,3.0,1.0,0.0
18185460,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8697700500488281,0.4202128648757934,0.3804555833339691,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9444725513458252,0.5303921699523926,0.5033240914344788,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8827031254768372,0.4394586384296417,0.3090935051441192,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8440282344818115,0.3831908106803894,0.3654598295688629,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.725867748260498,0.238767996430397,1.0896848440170288,284.8950500488281,284.95001220703125,302.0985412597656,293.60040283203125,298.9241943359375,297.2524719238281,284.8971862792969,1.0,0.600319504737854,0.4586652517318725,0.4586652517318725,1.0,1.0,-3.1796886920928955,1.0954062938690186,2.084282398223877,0.3800698816776275,0.8917176723480225,0.8917176723480225,0.0,164.10948181152344,204.0,59764.12109375,0.0,2720.75634765625,1.0,279.1562194824219,282.9917297363281,296.6289367675781,300.49932861328125,293.1499938964844,293.1499938964844,279.45001220703125,38180.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054113030433656,1.0,0.0,0.0,3.721835613250733,3.721860647201538,9.24288769965642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.8330078125,0.0,1631.2003173828125,1895.4371337890625,0.0,3453.97119140625,0.9228399395942688,1.0,0.0,3.0,1.0,0.0
18185520,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8697700500488281,0.4202128648757934,0.3804555833339691,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9444725513458252,0.5303921699523926,0.5033240914344788,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8827031254768372,0.4394586384296417,0.3090935051441192,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8440282344818115,0.3831908106803894,0.3654598295688629,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.725867748260498,0.238767996430397,1.0896848440170288,284.8950500488281,284.95001220703125,302.0985412597656,293.60040283203125,298.9241943359375,297.2524719238281,284.8971862792969,1.0,0.600319504737854,0.4586652517318725,0.4586652517318725,1.0,1.0,-3.1796886920928955,1.0954062938690186,2.084282398223877,0.3800698816776275,0.8917176723480225,0.8917176723480225,0.0,164.10948181152344,204.0,59764.12109375,0.0,2720.75634765625,1.0,279.1562194824219,282.9917297363281,296.6289367675781,300.49932861328125,293.1499938964844,293.1499938964844,279.45001220703125,38180.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054113030433656,1.0,0.0,0.0,3.721835613250733,3.721860647201538,9.24288769965642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.8330078125,0.0,1631.2003173828125,1895.4371337890625,0.0,3453.97119140625,0.9228399395942688,1.0,0.0,3.0,1.0,0.0
18185580,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8476505875587463,0.4202475845813751,0.380779355764389,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9180632829666138,0.5332505702972412,0.506310760974884,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.860209047794342,0.4401941895484924,0.3098717033863067,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8244128227233887,0.3843348026275635,0.3669759631156921,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7079201340675354,0.2387425899505615,1.0920242071151731,285.0234680175781,284.95001220703125,302.15869140625,293.6258850097656,298.93975830078125,297.25262451171875,285.0223693847656,1.0,0.6113229990005493,0.4569957852363586,0.4569957852363586,1.0,1.0,-3.1892309188842773,1.095202922821045,2.0940279960632324,0.3776823580265045,1.0,1.0,0.0,181.35891723632807,207.0,59184.53515625,0.0,2833.916015625,1.0,279.4437255859375,283.1309509277344,296.6050720214844,300.36993408203125,293.1499938964844,293.1499938964844,279.1499938964844,33193.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975242376327515,1.0,0.0,0.0,3.8379337787628174,3.837959051132202,9.828522706811782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.30078125,0.0,1730.398681640625,1895.4371337890625,0.0,3380.49560546875,0.9454668760299684,1.0,0.0,3.0,1.0,0.0
18185640,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8476505875587463,0.4202475845813751,0.380779355764389,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9180632829666138,0.5332505702972412,0.506310760974884,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.860209047794342,0.4401941895484924,0.3098717033863067,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8244128227233887,0.3843348026275635,0.3669759631156921,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7079201340675354,0.2387425899505615,1.0920242071151731,285.0234680175781,284.95001220703125,302.15869140625,293.6258850097656,298.93975830078125,297.25262451171875,285.0223693847656,1.0,0.6113229990005493,0.4569957852363586,0.4569957852363586,1.0,1.0,-3.1892309188842773,1.095202922821045,2.0940279960632324,0.3776823580265045,1.0,1.0,0.0,181.35891723632807,207.0,59184.53515625,0.0,2833.916015625,1.0,279.4437255859375,283.1309509277344,296.6050720214844,300.36993408203125,293.1499938964844,293.1499938964844,279.1499938964844,33193.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975242376327515,1.0,0.0,0.0,3.8379337787628174,3.837959051132202,9.828522706811782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.30078125,0.0,1730.398681640625,1895.4371337890625,0.0,3380.49560546875,0.9454668760299684,1.0,0.0,3.0,1.0,0.0
18185700,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8409144878387451,0.4198127686977386,0.3809192776679992,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9102982878684998,0.534363865852356,0.5078403353691101,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8534168004989624,0.4402222633361816,0.3102538883686065,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.818382203578949,0.3846545815467834,0.3677046000957489,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7018222212791443,0.2385848611593246,1.0930157899856567,284.8832702636719,284.95001220703125,302.1876220703125,293.63800048828125,298.9451904296875,297.25,284.8785400390625,1.0,0.6150886416435242,0.4561610221862793,0.4561610221862793,1.0,1.0,-3.193775415420532,1.094984769821167,2.098790645599365,0.3765866756439209,0.9139447212219238,0.9139447212219238,0.0,187.5585174560547,207.0,60318.65234375,0.0,2877.047607421875,1.0,279.193603515625,282.9685363769531,296.6728820800781,300.6132507324219,293.1499938964844,293.1499938964844,279.1499938964844,36396.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040237665176392,1.0,0.0,0.0,3.828967571258545,3.828993320465088,9.782653478396242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.990234375,0.0,1744.65185546875,1895.4371337890625,0.0,3441.062255859375,0.9439409375190736,1.0,0.0,3.0,1.0,0.0
18185760,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8350871801376343,0.4190973043441772,0.380526065826416,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9040814638137816,0.5352534651756287,0.5089192986488342,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8476567268371582,0.4400028586387634,0.31029212474823,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.813154399394989,0.3847774863243103,0.368070513010025,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6965399384498596,0.2382806241512298,1.092815637588501,284.8916015625,284.95001220703125,302.2157287597656,293.6496887207031,298.94927978515625,297.2451477050781,284.8937072753906,1.0,0.6180616617202759,0.4554982483386993,0.4554982483386993,1.0,1.0,-3.1948494911193848,1.0938037633895874,2.101045846939087,0.3752490580081939,0.8965890407562256,0.8965890407562256,0.0,192.8237762451172,195.0,60130.11328125,0.0,2907.98095703125,1.0,279.1564025878906,282.9801330566406,296.6744689941406,300.5697326660156,293.1499938964844,293.1499938964844,279.45001220703125,38359.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062840342521667,1.0,0.0,0.0,3.755978345870972,3.756003856658936,9.413246857548074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.177734375,0.0,1672.46533203125,1895.4371337890625,0.0,3462.0869140625,0.9306427240371704,1.0,0.0,3.0,1.0,0.0
18185820,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.834335446357727,0.4191354215145111,0.3802151978015899,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9049922227859496,0.5382621884346008,0.5114363431930542,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8473670482635498,0.4407753646373749,0.3106026649475097,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8132221102714539,0.3859314918518066,0.3689275979995727,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6958565711975098,0.238274946808815,1.0920575857162476,285.0215148925781,284.95001220703125,302.2693176269531,293.67156982421875,298.96435546875,297.2471923828125,285.0204162597656,1.0,0.618396520614624,0.4541727006435394,0.4541727006435394,1.0,1.0,-3.1979897022247314,1.091876983642578,2.106112480163574,0.3726012110710144,1.0,1.0,0.0,193.47634887695312,183.0,59404.2578125,0.0,2918.098876953125,1.0,279.4439392089844,283.12310791015625,296.6485900878906,300.4309997558594,293.1499938964844,293.1499938964844,279.1499938964844,33545.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980162143707275,1.0,0.0,0.0,3.8603460788726807,3.860371828079224,9.943648819898954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.740234375,0.0,1760.603271484375,1895.4371337890625,0.0,3385.085205078125,0.950679898262024,1.0,0.0,3.0,1.0,0.0
18185880,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.834335446357727,0.4191354215145111,0.3802151978015899,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9049922227859496,0.5382621884346008,0.5114363431930542,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8473670482635498,0.4407753646373749,0.3106026649475097,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8132221102714539,0.3859314918518066,0.3689275979995727,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6958565711975098,0.238274946808815,1.0920575857162476,285.0215148925781,284.95001220703125,302.2693176269531,293.67156982421875,298.96435546875,297.2471923828125,285.0204162597656,1.0,0.618396520614624,0.4541727006435394,0.4541727006435394,1.0,1.0,-3.1979897022247314,1.091876983642578,2.106112480163574,0.3726012110710144,1.0,1.0,0.0,193.47634887695312,183.0,59404.2578125,0.0,2918.098876953125,1.0,279.4439392089844,283.12310791015625,296.6485900878906,300.4309997558594,293.1499938964844,293.1499938964844,279.1499938964844,33545.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980162143707275,1.0,0.0,0.0,3.8603460788726807,3.860371828079224,9.943648819898954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.740234375,0.0,1760.603271484375,1895.4371337890625,0.0,3385.085205078125,0.950679898262024,1.0,0.0,3.0,1.0,0.0
18185940,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8389162421226501,0.4180884659290313,0.3794317245483398,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9128457903862,0.540380597114563,0.5135207772254944,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8527399897575378,0.4407031536102295,0.3106249272823334,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8186717629432678,0.3864702880382538,0.3694605827331543,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7003030776977539,0.2379413992166519,1.090307354927063,284.8892517089844,284.95001220703125,302.3192443847656,293.6913452148437,298.9728088378906,297.2417297363281,284.8910522460937,1.0,0.6155439019203186,0.4528471529483795,0.4528471529483795,1.0,1.0,-3.1981279850006104,1.0887657403945925,2.1093621253967285,0.3696191310882568,0.8972063064575195,0.8972063064575195,0.0,188.6350250244141,171.0,60251.88671875,0.0,2891.976806640625,1.0,279.15673828125,282.9734191894531,296.71319580078125,300.6190795898437,293.1499938964844,293.1499938964844,279.45001220703125,38566.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062595963478088,1.0,0.0,0.0,3.77074146270752,3.770767211914064,9.487391139373358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.2822265625,0.0,1691.528564453125,1895.4371337890625,0.0,3461.859619140625,0.93406343460083,1.0,0.0,3.0,1.0,0.0
18186000,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8389162421226501,0.4180884659290313,0.3794317245483398,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9128457903862,0.540380597114563,0.5135207772254944,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8527399897575378,0.4407031536102295,0.3106249272823334,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8186717629432678,0.3864702880382538,0.3694605827331543,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7003030776977539,0.2379413992166519,1.090307354927063,284.8892517089844,284.95001220703125,302.3192443847656,293.6913452148437,298.9728088378906,297.2417297363281,284.8910522460937,1.0,0.6155439019203186,0.4528471529483795,0.4528471529483795,1.0,1.0,-3.1981279850006104,1.0887657403945925,2.1093621253967285,0.3696191310882568,0.8972063064575195,0.8972063064575195,0.0,188.6350250244141,171.0,60251.88671875,0.0,2891.976806640625,1.0,279.15673828125,282.9734191894531,296.71319580078125,300.6190795898437,293.1499938964844,293.1499938964844,279.45001220703125,38566.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062595963478088,1.0,0.0,0.0,3.77074146270752,3.770767211914064,9.487391139373358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.2822265625,0.0,1691.528564453125,1895.4371337890625,0.0,3461.859619140625,0.93406343460083,1.0,0.0,3.0,1.0,0.0
18186060,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8482015132904053,0.418255478143692,0.3789035379886627,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9272084832191468,0.5435160994529724,0.5158044695854187,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8630234599113464,0.4416229128837585,0.310776799917221,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8283687233924866,0.3877582550048828,0.3700868785381317,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7088728547096252,0.2381084561347961,1.0886205434799194,285.02001953125,284.95001220703125,302.3651428222656,293.7087097167969,298.9866027832031,297.2456359863281,285.0189819335937,1.0,0.6109046936035156,0.4516570270061493,0.4516570270061493,1.0,1.0,-3.19913649559021,1.0863083600997925,2.112828254699707,0.3668349087238312,1.0,1.0,0.0,180.1963653564453,159.0,59461.15234375,0.0,2848.029052734375,1.0,279.4440002441406,283.11865234375,296.68408203125,300.4721374511719,293.1499938964844,293.1499938964844,279.1499938964844,33691.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976629376411438,1.0,0.0,0.0,3.8686928749084473,3.868718862533569,9.986695204133866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.115234375,0.0,1772.0504150390625,1895.4371337890625,0.0,3381.789794921875,0.9526684284210204,1.0,0.0,3.0,1.0,0.0
18186120,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8482015132904053,0.418255478143692,0.3789035379886627,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9272084832191468,0.5435160994529724,0.5158044695854187,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8630234599113464,0.4416229128837585,0.310776799917221,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8283687233924866,0.3877582550048828,0.3700868785381317,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7088728547096252,0.2381084561347961,1.0886205434799194,285.02001953125,284.95001220703125,302.3651428222656,293.7087097167969,298.9866027832031,297.2456359863281,285.0189819335937,1.0,0.6109046936035156,0.4516570270061493,0.4516570270061493,1.0,1.0,-3.19913649559021,1.0863083600997925,2.112828254699707,0.3668349087238312,1.0,1.0,0.0,180.1963653564453,159.0,59461.15234375,0.0,2848.029052734375,1.0,279.4440002441406,283.11865234375,296.68408203125,300.4721374511719,293.1499938964844,293.1499938964844,279.1499938964844,33691.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976629376411438,1.0,0.0,0.0,3.8686928749084473,3.868718862533569,9.986695204133866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.115234375,0.0,1772.0504150390625,1895.4371337890625,0.0,3381.789794921875,0.9526684284210204,1.0,0.0,3.0,1.0,0.0
18186180,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8599818348884583,0.4173025786876678,0.3780301511287689,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9447208046913148,0.5457177758216858,0.5177865624427795,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8760329484939575,0.4416634440422058,0.3107427954673767,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.840341329574585,0.3884041011333465,0.3705372214317322,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7190038561820984,0.2379281222820282,1.0866800546646118,284.88897705078125,284.95001220703125,302.40673828125,293.7234802246094,298.99334716796875,297.241455078125,284.8907775878906,1.0,0.6053184866905212,0.4504669308662414,0.4504669308662414,1.0,1.0,-3.198646783828736,1.083259105682373,2.1153876781463623,0.3640134036540985,0.8972264528274536,0.8972264528274536,0.0,170.48623657226562,147.0,60279.42578125,0.0,2794.029296875,1.0,279.1567077636719,282.9705505371094,296.7445678710937,300.6539306640625,293.1499938964844,293.1499938964844,279.45001220703125,38660.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905754566192627,1.0,0.0,0.0,3.77518630027771,3.775212049484253,9.509771530247236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.9150390625,0.0,1697.542236328125,1895.4371337890625,0.0,3457.16357421875,0.9351333379745485,1.0,0.0,3.0,1.0,0.0
18186240,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8599818348884583,0.4173025786876678,0.3780301511287689,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9447208046913148,0.5457177758216858,0.5177865624427795,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8760329484939575,0.4416634440422058,0.3107427954673767,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.840341329574585,0.3884041011333465,0.3705372214317322,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7190038561820984,0.2379281222820282,1.0866800546646118,284.88897705078125,284.95001220703125,302.40673828125,293.7234802246094,298.99334716796875,297.241455078125,284.8907775878906,1.0,0.6053184866905212,0.4504669308662414,0.4504669308662414,1.0,1.0,-3.198646783828736,1.083259105682373,2.1153876781463623,0.3640134036540985,0.8972264528274536,0.8972264528274536,0.0,170.48623657226562,147.0,60279.42578125,0.0,2794.029296875,1.0,279.1567077636719,282.9705505371094,296.7445678710937,300.6539306640625,293.1499938964844,293.1499938964844,279.45001220703125,38660.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905754566192627,1.0,0.0,0.0,3.77518630027771,3.775212049484253,9.509771530247236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.9150390625,0.0,1697.542236328125,1895.4371337890625,0.0,3457.16357421875,0.9351333379745485,1.0,0.0,3.0,1.0,0.0
18186300,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8669852614402771,0.4172850549221039,0.3775211572647095,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.954383671283722,0.5472027063369751,0.5187073945999146,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.883678138256073,0.4420434236526489,0.3106647431850433,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8473660945892334,0.3889921903610229,0.3706908226013183,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7245745658874512,0.23799629509449,1.085420846939087,285.0209655761719,284.95001220703125,302.42584228515625,293.72979736328125,298.998291015625,297.2426452636719,285.0243530273437,1.0,0.6022292375564575,0.4498718678951263,0.4498718678951263,1.0,1.0,-3.1977124214172363,1.081478238105774,2.116234064102173,0.3623612821102142,0.9865494966506958,0.9865494966506958,0.0,165.2332305908203,147.0,59350.3046875,0.0,2763.469970703125,1.0,279.4049987792969,283.1192626953125,296.6965026855469,300.4415283203125,293.1499938964844,293.1499938964844,279.45001220703125,34554.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994808197021484,1.0,0.0,0.0,3.8107755184173584,3.810800790786743,9.689915714261588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.3916015625,0.0,1708.2115478515625,1895.4371337890625,0.0,3398.74462890625,0.9420093297958374,1.0,0.0,3.0,1.0,0.0
18186360,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8760104775428772,0.4175232350826263,0.3774601221084595,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.965593695640564,0.5489091277122498,0.5200242400169373,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8933044672012329,0.4426598250865936,0.3108771443367004,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8562239408493042,0.389769047498703,0.3711388707160949,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7314554452896118,0.2382136881351471,1.0850706100463867,285.0203552246094,284.95001220703125,302.4437561035156,293.7353820800781,299.0046081542969,297.2461242675781,285.0194091796875,1.0,0.5991785526275635,0.4493125081062317,0.4493125081062317,1.0,1.0,-3.199592113494873,1.0808472633361816,2.1187446117401123,0.3612572252750397,1.0,1.0,0.0,159.40452575683594,135.0,59470.22265625,0.0,2735.483154296875,1.0,279.4439392089844,283.1167907714844,296.7108459472656,300.5011291503906,293.1499938964844,293.1499938964844,279.1499938964844,33736.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972142338752747,1.0,0.0,0.0,3.870949506759644,3.8709752559661865,9.998348105000332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.4423828125,0.0,1775.195556640625,1895.4371337890625,0.0,3377.603271484375,0.9533072113990784,1.0,0.0,3.0,1.0,0.0
18186420,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.894666850566864,0.4166054129600525,0.3765683472156524,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9859852194786072,0.551131010055542,0.5219777226448059,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.913735806941986,0.4427494704723358,0.3108404278755188,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8750250935554504,0.3904632925987243,0.3715852797031402,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.74581378698349,0.2381233870983123,1.0832968950271606,284.8890075683594,284.95001220703125,302.4759216308594,293.74420166015625,299.008544921875,297.24237060546875,284.89080810546875,1.0,0.592756986618042,0.4481937885284424,0.4481937885284424,1.0,1.0,-3.1992380619049072,1.0780037641525269,2.121234178543091,0.358584851026535,0.8973538279533386,0.8973538279533386,0.0,148.2743682861328,123.0,60276.78125,0.0,2674.0126953125,1.0,279.1566772460937,282.9684753417969,296.7658386230469,300.6769714355469,293.1499938964844,293.1499938964844,279.45001220703125,38683.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054155349731444,1.0,0.0,0.0,3.777052164077759,3.7770779132843018,9.519173431726812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.693359375,0.0,1699.9481201171875,1895.4371337890625,0.0,3454.010498046875,0.9355663657188416,1.0,0.0,3.0,1.0,0.0
18186480,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.894666850566864,0.4166054129600525,0.3765683472156524,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9859852194786072,0.551131010055542,0.5219777226448059,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.913735806941986,0.4427494704723358,0.3108404278755188,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8750250935554504,0.3904632925987243,0.3715852797031402,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.74581378698349,0.2381233870983123,1.0832968950271606,284.8890075683594,284.95001220703125,302.4759216308594,293.74420166015625,299.008544921875,297.24237060546875,284.89080810546875,1.0,0.592756986618042,0.4481937885284424,0.4481937885284424,1.0,1.0,-3.1992380619049072,1.0780037641525269,2.121234178543091,0.358584851026535,0.8973538279533386,0.8973538279533386,0.0,148.2743682861328,123.0,60276.78125,0.0,2674.0126953125,1.0,279.1566772460937,282.9684753417969,296.7658386230469,300.6769714355469,293.1499938964844,293.1499938964844,279.45001220703125,38683.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054155349731444,1.0,0.0,0.0,3.777052164077759,3.7770779132843018,9.519173431726812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.693359375,0.0,1699.9481201171875,1895.4371337890625,0.0,3454.010498046875,0.9355663657188416,1.0,0.0,3.0,1.0,0.0
18186540,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.915178120136261,0.4168027639389038,0.3760522305965423,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9990000128746032,0.5545932650566101,0.5168566107749939,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9372333288192748,0.4437386393547058,0.3110265433788299,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8952264785766602,0.3918232321739197,0.3722572922706604,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7614096999168396,0.2384413182735443,1.0821871757507324,285.0150451660156,284.95001220703125,302.5028991699219,293.7496643066406,299.0162048339844,297.24774169921875,285.0126037597656,1.0,0.5856236219406128,0.4470750689506531,0.4470750689506531,1.0,1.0,-3.1906094551086426,1.071975827217102,2.11863374710083,0.3549595475196838,1.0,1.0,0.0,138.01596069335938,111.0,59353.3046875,0.0,2602.164306640625,1.0,279.44403076171875,283.1100769042969,296.7259521484375,300.5160827636719,293.1499938964844,293.1499938964844,279.1499938964844,33763.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970325589179993,1.0,0.0,0.0,3.87258553504944,3.872611284255981,1.0006801858253311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.4423828125,0.0,1777.4417724609375,1895.4371337890625,0.0,3375.907958984375,0.9535901546478271,1.0,0.0,3.0,1.0,0.0
18186600,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.915178120136261,0.4168027639389038,0.3760522305965423,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9990000128746032,0.5545932650566101,0.5168566107749939,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9372333288192748,0.4437386393547058,0.3110265433788299,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8952264785766602,0.3918232321739197,0.3722572922706604,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7614096999168396,0.2384413182735443,1.0821871757507324,285.0150451660156,284.95001220703125,302.5028991699219,293.7496643066406,299.0162048339844,297.24774169921875,285.0126037597656,1.0,0.5856236219406128,0.4470750689506531,0.4470750689506531,1.0,1.0,-3.1906094551086426,1.071975827217102,2.11863374710083,0.3549595475196838,1.0,1.0,0.0,138.01596069335938,111.0,59353.3046875,0.0,2602.164306640625,1.0,279.44403076171875,283.1100769042969,296.7259521484375,300.5160827636719,293.1499938964844,293.1499938964844,279.1499938964844,33763.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970325589179993,1.0,0.0,0.0,3.87258553504944,3.872611284255981,1.0006801858253311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.4423828125,0.0,1777.4417724609375,1895.4371337890625,0.0,3375.907958984375,0.9535901546478271,1.0,0.0,3.0,1.0,0.0
18186660,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9326525926589966,0.4156751930713653,0.3751611709594726,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9990000128746032,0.5604966282844543,0.4910715222358703,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9553014039993286,0.4436405897140503,0.3110069036483764,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9119508266448976,0.3923513293266296,0.3727422952651977,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7742477655410767,0.2382713705301284,1.080898642539978,284.87066650390625,284.95001220703125,302.5244140625,293.7515563964844,299.0248718261719,297.259765625,284.87255859375,1.0,0.5764984488487244,0.4460089206695556,0.4460089206695556,1.0,1.0,-3.159131050109864,1.0574321746826172,2.101698875427246,0.347344696521759,0.8762326240539551,0.8762326240539551,0.0,129.7487335205078,114.0,59576.84375,0.0,2494.54931640625,1.0,279.1560363769531,282.961181640625,296.7685241699219,300.6492614746094,293.1499938964844,293.1499938964844,279.45001220703125,39814.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904369294643402,1.0,0.0,0.0,3.739035129547119,3.739060878753662,9.328512646789022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.044921875,0.0,1663.73876953125,1895.4371337890625,0.0,3444.277587890625,0.927781343460083,1.0,0.0,3.0,1.0,0.0
18186720,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9326525926589966,0.4156751930713653,0.3751611709594726,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9990000128746032,0.5604966282844543,0.4910715222358703,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9553014039993286,0.4436405897140503,0.3110069036483764,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9119508266448976,0.3923513293266296,0.3727422952651977,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7742477655410767,0.2382713705301284,1.080898642539978,284.87066650390625,284.95001220703125,302.5244140625,293.7515563964844,299.0248718261719,297.259765625,284.87255859375,1.0,0.5764984488487244,0.4460089206695556,0.4460089206695556,1.0,1.0,-3.159131050109864,1.0574321746826172,2.101698875427246,0.347344696521759,0.8762326240539551,0.8762326240539551,0.0,129.7487335205078,114.0,59576.84375,0.0,2494.54931640625,1.0,279.1560363769531,282.961181640625,296.7685241699219,300.6492614746094,293.1499938964844,293.1499938964844,279.45001220703125,39814.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904369294643402,1.0,0.0,0.0,3.739035129547119,3.739060878753662,9.328512646789022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.044921875,0.0,1663.73876953125,1895.4371337890625,0.0,3444.277587890625,0.927781343460083,1.0,0.0,3.0,1.0,0.0
18186780,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9444246292114258,0.4157570600509643,0.3747254014015198,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,0.5693921446800232,0.4747220277786255,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.966845691204071,0.444523274898529,0.3112616240978241,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.924623429775238,0.3936218023300171,0.3735236823558807,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7832074165344238,0.2386330962181091,1.0808480978012085,284.9956970214844,284.95001220703125,302.5401611328125,293.7496337890625,299.0449523925781,297.2905578613281,284.99432373046875,1.0,0.5713839530944824,0.4449427723884582,0.4449427723884582,1.0,1.0,-3.1401052474975586,1.0476617813110352,2.0924434661865234,0.3414299190044403,0.972174346446991,0.972174346446991,0.0,124.71868133544922,132.0,58463.9140625,0.0,2431.093017578125,1.0,279.44366455078125,283.1062927246094,296.7170104980469,300.4533386230469,293.1499938964844,293.1499938964844,279.1499938964844,34207.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939923048019409,1.0,0.0,0.0,3.816413640975952,3.816438913345337,9.718610272102524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.666015625,0.0,1712.2882080078125,1895.4371337890625,0.0,3347.522216796875,0.9412682056427002,1.0,0.0,3.0,1.0,0.0
