time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186840,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9444246292114258,0.4157570600509643,0.3747254014015198,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,0.5693921446800232,0.4747220277786255,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.966845691204071,0.444523274898529,0.3112616240978241,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.924623429775238,0.3936218023300171,0.3735236823558807,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7832074165344238,0.2386330962181091,1.0808480978012085,284.9956970214844,284.95001220703125,302.5401611328125,293.7496337890625,299.0449523925781,297.2905578613281,284.99432373046875,1.0,0.5713839530944824,0.4449427723884582,0.4449427723884582,1.0,1.0,-3.1401052474975586,1.0476617813110352,2.0924434661865234,0.3414299190044403,0.972174346446991,0.972174346446991,0.0,124.71868133544922,132.0,58463.9140625,0.0,2431.093017578125,1.0,279.44366455078125,283.1062927246094,296.7170104980469,300.4533386230469,293.1499938964844,293.1499938964844,279.1499938964844,34207.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939923048019409,1.0,0.0,0.0,3.816413640975952,3.816438913345337,9.718610272102524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.666015625,0.0,1712.2882080078125,1895.4371337890625,0.0,3347.522216796875,0.9412682056427002,1.0,0.0,3.0,1.0,0.0
18186900,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9443967342376708,0.4153893589973449,0.3746719658374786,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.5733217597007751,0.4746915400028229,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9671401381492616,0.4446537792682647,0.3115265667438507,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9251907467842102,0.3940365612506866,0.3740884065628052,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7834438681602478,0.2387287020683288,1.0817335844039917,284.86541748046875,284.95001220703125,302.5458068847656,293.7471618652344,299.0522155761719,297.3016967773437,284.8629455566406,1.0,0.5720917582511902,0.4444097280502319,0.4444097280502319,1.0,1.0,-3.142042875289917,1.0471371412277222,2.0949058532714844,0.3401625752449035,0.8793720602989197,0.8793720602989197,0.0,124.77398681640624,132.0,59358.66015625,0.0,2435.10205078125,1.0,279.1944274902344,282.95880126953125,296.7714538574219,300.6656188964844,293.1499938964844,293.1499938964844,279.1499938964844,38140.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994889855384827,1.0,0.0,0.0,3.774204730987549,3.7742302417755127,9.504826721240534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.10546875,0.0,1692.3511962890625,1895.4371337890625,0.0,3398.820556640625,0.9325054883956908,1.0,0.0,3.0,1.0,0.0
18186960,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9396091103553772,0.414863258600235,0.3742552399635315,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.5762024521827698,0.4805447161197662,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9631838798522948,0.4446255266666412,0.3115577101707458,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9211198687553406,0.3943250477313995,0.3744289577007293,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7802607417106628,0.2387295812368393,1.0820913314819336,284.8979187011719,284.95001220703125,302.54986572265625,293.7436828613281,299.055908203125,297.3060302734375,284.9010009765625,1.0,0.5743315815925598,0.4441550374031067,0.4441550374031067,1.0,1.0,-3.149444818496704,1.0492998361587524,2.100145101547241,0.3405141234397888,0.8768203854560852,0.8768203854560852,0.0,126.56590270996094,150.0,59172.27734375,0.0,2458.867919921875,1.0,279.1565856933594,282.9911804199219,296.7599792480469,300.6006164550781,293.1499938964844,293.1499938964844,279.45001220703125,39192.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009820818901062,1.0,0.0,0.0,3.684933662414551,3.684958696365357,9.060510137715028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.36328125,0.0,1596.50146484375,1895.4371337890625,0.0,3412.7373046875,0.915801763534546,1.0,0.0,3.0,1.0,0.0
18187020,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9245451092720032,0.4151487648487091,0.374400645494461,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9990000128746032,0.5801249146461487,0.501187801361084,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9496130347251892,0.4457086026668548,0.3122507929801941,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9078212976455688,0.3957665562629699,0.3757725358009338,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7698632478713989,0.2392387092113495,1.0847434997558594,285.03643798828125,284.95001220703125,302.5532531738281,293.7333984375,299.0589599609375,297.3085632324219,285.0358581542969,1.0,0.5826503038406372,0.4436456561088562,0.4436456561088562,1.0,1.0,-3.1800549030303955,1.0596835613250732,2.1203713417053223,0.3437359631061554,1.0,1.0,0.0,133.23788452148438,153.0,58890.81640625,0.0,2554.23193359375,1.0,279.44354248046875,283.1340026855469,296.71441650390625,300.46270751953125,293.1499938964844,293.1499938964844,279.1499938964844,32929.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934516310691833,1.0,0.0,0.0,3.8150923252105713,3.815117359161377,9.711882285046158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.416015625,0.0,1700.7034912109375,1895.4371337890625,0.0,3342.4716796875,0.9402309656143188,1.0,0.0,3.0,1.0,0.0
18187080,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9245451092720032,0.4151487648487091,0.374400645494461,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9990000128746032,0.5801249146461487,0.501187801361084,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9496130347251892,0.4457086026668548,0.3122507929801941,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9078212976455688,0.3957665562629699,0.3757725358009338,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7698632478713989,0.2392387092113495,1.0847434997558594,285.03643798828125,284.95001220703125,302.5532531738281,293.7333984375,299.0589599609375,297.3085632324219,285.0358581542969,1.0,0.5826503038406372,0.4436456561088562,0.4436456561088562,1.0,1.0,-3.1800549030303955,1.0596835613250732,2.1203713417053223,0.3437359631061554,1.0,1.0,0.0,133.23788452148438,153.0,58890.81640625,0.0,2554.23193359375,1.0,279.44354248046875,283.1340026855469,296.71441650390625,300.46270751953125,293.1499938964844,293.1499938964844,279.1499938964844,32929.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934516310691833,1.0,0.0,0.0,3.8150923252105713,3.815117359161377,9.711882285046158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.416015625,0.0,1700.7034912109375,1895.4371337890625,0.0,3342.4716796875,0.9402309656143188,1.0,0.0,3.0,1.0,0.0
18187140,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.911475658416748,0.4141123294830322,0.3740353286266327,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.5804930329322815,0.5196396112442017,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9371715188026428,0.4457069039344787,0.3126477897167206,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8973098397254944,0.3963623940944671,0.3768022060394287,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7609896063804626,0.2391352504491806,1.086195945739746,284.9059143066406,284.95001220703125,302.54998779296875,293.7185974121094,299.0432434082031,297.28692626953125,284.9075622558594,1.0,0.58927983045578,0.4431362748146057,0.4431362748146057,1.0,1.0,-3.205284595489502,1.0679556131362915,2.137328863143921,0.3465819954872131,0.9050999283790588,0.9050999283790588,0.0,139.34242248535156,156.0,60112.29296875,0.0,2637.4150390625,1.0,279.1569519042969,282.9790344238281,296.7539978027344,300.6534118652344,293.1499938964844,293.1499938964844,278.8500061035156,37677.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045335650444032,1.0,0.0,0.0,3.757380247116089,3.7574055194854736,9.420274409421836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.8525390625,0.0,1668.8670654296875,1895.4371337890625,0.0,3445.80615234375,0.9305061101913452,1.0,0.0,3.0,1.0,0.0
18187200,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.911475658416748,0.4141123294830322,0.3740353286266327,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.5804930329322815,0.5196396112442017,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9371715188026428,0.4457069039344787,0.3126477897167206,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8973098397254944,0.3963623940944671,0.3768022060394287,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7609896063804626,0.2391352504491806,1.086195945739746,284.9059143066406,284.95001220703125,302.54998779296875,293.7185974121094,299.0432434082031,297.28692626953125,284.9075622558594,1.0,0.58927983045578,0.4431362748146057,0.4431362748146057,1.0,1.0,-3.205284595489502,1.0679556131362915,2.137328863143921,0.3465819954872131,0.9050999283790588,0.9050999283790588,0.0,139.34242248535156,156.0,60112.29296875,0.0,2637.4150390625,1.0,279.1569519042969,282.9790344238281,296.7539978027344,300.6534118652344,293.1499938964844,293.1499938964844,278.8500061035156,37677.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045335650444032,1.0,0.0,0.0,3.757380247116089,3.7574055194854736,9.420274409421836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.8525390625,0.0,1668.8670654296875,1895.4371337890625,0.0,3445.80615234375,0.9305061101913452,1.0,0.0,3.0,1.0,0.0
18187260,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8964928984642029,0.4108923673629761,0.3716585636138916,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.5769391655921936,0.541168212890625,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9211456179618835,0.4433813393115997,0.3114630281925201,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8840399980545044,0.394535481929779,0.3757274150848388,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7490729689598083,0.2364170551300048,1.077519774436951,284.88592529296875,284.95001220703125,302.5427551269531,293.7015991210937,299.0025634765625,297.23797607421875,284.88720703125,1.0,0.5942215919494629,0.4415350258350372,0.4415350258350372,1.0,1.0,-3.215178966522217,1.0678082704544067,2.1473708152771,0.3443617224693298,0.8312150239944458,0.8312150239944458,0.0,145.87322998046875,159.0,60171.12890625,0.0,2693.0869140625,1.0,278.8584289550781,282.93731689453125,296.7210693359375,300.6474914550781,293.1499938964844,293.1499938964844,279.1499938964844,40830.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112740159034728,1.0,0.0,0.0,3.5242292881011963,3.524252891540528,8.287462947009772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.162109375,0.0,1432.59130859375,1895.4371337890625,0.0,3508.42333984375,0.8817430138587952,1.0,0.0,3.0,1.0,0.0
18187320,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8964928984642029,0.4108923673629761,0.3716585636138916,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.5769391655921936,0.541168212890625,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9211456179618835,0.4433813393115997,0.3114630281925201,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8840399980545044,0.394535481929779,0.3757274150848388,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7490729689598083,0.2364170551300048,1.077519774436951,284.88592529296875,284.95001220703125,302.5427551269531,293.7015991210937,299.0025634765625,297.23797607421875,284.88720703125,1.0,0.5942215919494629,0.4415350258350372,0.4415350258350372,1.0,1.0,-3.215178966522217,1.0678082704544067,2.1473708152771,0.3443617224693298,0.8312150239944458,0.8312150239944458,0.0,145.87322998046875,159.0,60171.12890625,0.0,2693.0869140625,1.0,278.8584289550781,282.93731689453125,296.7210693359375,300.6474914550781,293.1499938964844,293.1499938964844,279.1499938964844,40830.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112740159034728,1.0,0.0,0.0,3.5242292881011963,3.524252891540528,8.287462947009772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.162109375,0.0,1432.59130859375,1895.4371337890625,0.0,3508.42333984375,0.8817430138587952,1.0,0.0,3.0,1.0,0.0
18187380,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8829602003097534,0.4100151658058166,0.370758444070816,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9916546940803528,0.5754735469818115,0.5455175042152405,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9064874053001404,0.4432096779346466,0.3112551569938659,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8714579343795776,0.3944824337959289,0.3756158649921417,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7379095554351807,0.2350446730852127,1.0713411569595337,284.986083984375,284.95001220703125,302.53436279296875,293.6848449707031,298.9765014648437,297.2133178710937,284.9852600097656,1.0,0.5973645448684692,0.4399337768554687,0.4399337768554687,1.0,1.0,-3.210911750793457,1.0622315406799316,2.1486802101135254,0.3397029340267181,0.9121018648147584,0.9121018648147584,0.0,152.54637145996094,162.0,59232.16796875,0.0,2721.574462890625,1.0,279.1413879394531,283.0585327148437,296.6559143066406,300.445068359375,293.1499938964844,293.1499938964844,278.8500061035156,34392.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015573859214784,1.0,0.0,0.0,3.614318370819092,3.614341735839844,8.716579031897709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.0126953125,0.0,1481.922119140625,1895.4371337890625,0.0,3418.09716796875,0.8961619734764099,1.0,0.0,3.0,1.0,0.0
18187440,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8829602003097534,0.4100151658058166,0.370758444070816,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9916546940803528,0.5754735469818115,0.5455175042152405,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9064874053001404,0.4432096779346466,0.3112551569938659,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8714579343795776,0.3944824337959289,0.3756158649921417,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7379095554351807,0.2350446730852127,1.0713411569595337,284.986083984375,284.95001220703125,302.53436279296875,293.6848449707031,298.9765014648437,297.2133178710937,284.9852600097656,1.0,0.5973645448684692,0.4399337768554687,0.4399337768554687,1.0,1.0,-3.210911750793457,1.0622315406799316,2.1486802101135254,0.3397029340267181,0.9121018648147584,0.9121018648147584,0.0,152.54637145996094,162.0,59232.16796875,0.0,2721.574462890625,1.0,279.1413879394531,283.0585327148437,296.6559143066406,300.445068359375,293.1499938964844,293.1499938964844,278.8500061035156,34392.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015573859214784,1.0,0.0,0.0,3.614318370819092,3.614341735839844,8.716579031897709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.0126953125,0.0,1481.922119140625,1895.4371337890625,0.0,3418.09716796875,0.8961619734764099,1.0,0.0,3.0,1.0,0.0
18187500,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8779182434082031,0.4092477858066559,0.3703958988189697,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9874458909034728,0.5753659009933472,0.5455032587051392,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9014939665794371,0.4429181516170501,0.3112664520740509,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8669235110282898,0.3943477272987366,0.3757222294807434,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.73384690284729,0.2344067841768264,1.069211721420288,284.8681335449219,284.95001220703125,302.5297546386719,293.676513671875,298.96588134765625,297.2049255371094,284.8674011230469,1.0,0.5985230803489685,0.4391331672668457,0.4391331672668457,1.0,1.0,-3.2086570262908936,1.0593843460083008,2.1492726802825928,0.3374709784984588,0.8260648846626282,0.8260648846626282,0.0,155.1995849609375,162.0,59812.53125,0.0,2731.0244140625,1.0,278.8988647460937,282.9279479980469,296.6999816894531,300.6361999511719,293.1499938964844,293.1499938964844,278.8500061035156,39246.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906729817390442,1.0,0.0,0.0,3.549485921859741,3.5495095252990723,8.40667439661047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.3662109375,0.0,1447.8114013671875,1895.4371337890625,0.0,3466.230712890625,0.8828054070472717,1.0,0.0,3.0,1.0,0.0
18187560,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8728808760643005,0.4084426164627075,0.3697256445884704,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9832715392112732,0.575529158115387,0.5455763339996338,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8966183662414551,0.4425883889198303,0.3110841810703277,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8624964356422424,0.3941956758499145,0.3756470680236816,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7299044132232666,0.2337916940450668,1.066776990890503,284.9073181152344,284.95001220703125,302.5248718261719,293.66827392578125,298.9573059082031,297.1981506347656,284.9082336425781,1.0,0.5994240045547485,0.4386387765407562,0.4386387765407562,1.0,1.0,-3.2047011852264404,1.0566242933273315,2.14807677268982,0.335539311170578,0.8315258026123047,0.8315258026123047,0.0,157.7427978515625,165.0,59412.23046875,0.0,2736.922119140625,1.0,278.8585510253906,282.9658508300781,296.6795959472656,300.5481262207031,293.1499938964844,293.1499938964844,279.1499938964844,39371.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075230360031128,1.0,0.0,0.0,3.4567980766296387,3.4568209648132324,7.973359288371284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.3212890625,0.0,1352.5452880859375,1895.4371337890625,0.0,3473.60205078125,0.8655050992965698,1.0,0.0,3.0,1.0,0.0
18187620,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8668580055236816,0.4079659879207611,0.3691966533660888,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9784910082817078,0.5773018002510071,0.5470357537269592,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8908908367156982,0.4429227113723755,0.3112516403198242,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8573737740516663,0.3946926295757293,0.3760659694671631,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7250015735626221,0.2331887185573578,1.0639736652374268,284.9938049316406,284.95001220703125,302.51434326171875,293.6518249511719,298.9490661621094,297.1972961425781,284.9929504394531,1.0,0.6011974811553955,0.4376499950885772,0.4376499950885772,1.0,1.0,-3.2031445503234863,1.053590178489685,2.149554491043091,0.3326298594474792,0.9107712507247924,0.9107712507247924,0.0,161.21270751953125,168.0,58707.3828125,0.0,2752.755126953125,1.0,279.1408996582031,283.0712280273437,296.6252746582031,300.37518310546875,293.1499938964844,293.1499938964844,278.8500061035156,33692.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898571789264679,1.0,0.0,0.0,3.5706562995910645,3.570679187774658,8.50725427881116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.0146484375,0.0,1429.780029296875,1895.4371337890625,0.0,3390.267822265625,0.8858249187469482,1.0,0.0,3.0,1.0,0.0
18187680,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8668580055236816,0.4079659879207611,0.3691966533660888,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9784910082817078,0.5773018002510071,0.5470357537269592,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8908908367156982,0.4429227113723755,0.3112516403198242,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8573737740516663,0.3946926295757293,0.3760659694671631,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7250015735626221,0.2331887185573578,1.0639736652374268,284.9938049316406,284.95001220703125,302.51434326171875,293.6518249511719,298.9490661621094,297.1972961425781,284.9929504394531,1.0,0.6011974811553955,0.4376499950885772,0.4376499950885772,1.0,1.0,-3.2031445503234863,1.053590178489685,2.149554491043091,0.3326298594474792,0.9107712507247924,0.9107712507247924,0.0,161.21270751953125,168.0,58707.3828125,0.0,2752.755126953125,1.0,279.1408996582031,283.0712280273437,296.6252746582031,300.37518310546875,293.1499938964844,293.1499938964844,278.8500061035156,33692.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898571789264679,1.0,0.0,0.0,3.5706562995910645,3.570679187774658,8.50725427881116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.0146484375,0.0,1429.780029296875,1895.4371337890625,0.0,3390.267822265625,0.8858249187469482,1.0,0.0,3.0,1.0,0.0
18187740,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8607535362243652,0.4065461456775665,0.3682758808135986,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9735726714134216,0.5784133672714233,0.5483914613723755,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8851245045661926,0.4424906969070434,0.3111995160579681,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8523141741752625,0.3946332037448883,0.3762990832328796,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7201973795890808,0.2323610335588455,1.0613152980804443,284.9099426269531,284.95001220703125,302.5028686523437,293.6355285644531,298.9366760253906,297.1908264160156,284.91021728515625,1.0,0.6028352975845337,0.4366612136363983,0.4366612136363983,1.0,1.0,-3.2006945610046387,1.0502046346664429,2.1504898071289062,0.3297373950481415,0.8303582668304443,0.8303582668304443,0.0,164.71316528320312,171.0,59063.625,0.0,2766.90576171875,1.0,278.8590393066406,282.9707946777344,296.6520690917969,300.49591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38824.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057223796844482,1.0,0.0,0.0,3.433584451675415,3.4336071014404297,7.866631221986609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.923828125,0.0,1325.341796875,1895.4371337890625,0.0,3456.864013671875,0.8598297834396362,1.0,0.0,3.0,1.0,0.0
18187800,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8607535362243652,0.4065461456775665,0.3682758808135986,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9735726714134216,0.5784133672714233,0.5483914613723755,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8851245045661926,0.4424906969070434,0.3111995160579681,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8523141741752625,0.3946332037448883,0.3762990832328796,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7201973795890808,0.2323610335588455,1.0613152980804443,284.9099426269531,284.95001220703125,302.5028686523437,293.6355285644531,298.9366760253906,297.1908264160156,284.91021728515625,1.0,0.6028352975845337,0.4366612136363983,0.4366612136363983,1.0,1.0,-3.2006945610046387,1.0502046346664429,2.1504898071289062,0.3297373950481415,0.8303582668304443,0.8303582668304443,0.0,164.71316528320312,171.0,59063.625,0.0,2766.90576171875,1.0,278.8590393066406,282.9707946777344,296.6520690917969,300.49591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38824.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057223796844482,1.0,0.0,0.0,3.433584451675415,3.4336071014404297,7.866631221986609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.923828125,0.0,1325.341796875,1895.4371337890625,0.0,3456.864013671875,0.8598297834396362,1.0,0.0,3.0,1.0,0.0
18187860,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8563693761825562,0.4061071872711181,0.3677731454372406,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9701901078224182,0.5804671049118042,0.5502116084098816,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8810519576072693,0.4428907930850982,0.3114077746868133,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8487829566001892,0.3952096700668335,0.3767921924591064,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7165695428848267,0.2319755256175995,1.059547781944275,284.9935607910156,284.95001220703125,302.4904479980469,293.6192626953125,298.9302673339844,297.1929016113281,284.99267578125,1.0,0.6044833064079285,0.4357627332210541,0.4357627332210541,1.0,1.0,-3.200989246368408,1.0480713844299316,2.152917861938477,0.327306717634201,0.9081489443778992,0.9081489443778992,0.0,167.52586364746094,174.0,58424.125,0.0,2782.890625,1.0,279.1407165527344,283.0732116699219,296.5965881347656,300.3280029296875,293.1499938964844,293.1499938964844,278.8500061035156,33522.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975943922996521,1.0,0.0,0.0,3.551551580429077,3.5515739917755127,8.416461128035735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.9169921875,0.0,1408.3380126953125,1895.4371337890625,0.0,3381.14990234375,0.881393313407898,1.0,0.0,3.0,1.0,0.0
18187920,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8563693761825562,0.4061071872711181,0.3677731454372406,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9701901078224182,0.5804671049118042,0.5502116084098816,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8810519576072693,0.4428907930850982,0.3114077746868133,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8487829566001892,0.3952096700668335,0.3767921924591064,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7165695428848267,0.2319755256175995,1.059547781944275,284.9935607910156,284.95001220703125,302.4904479980469,293.6192626953125,298.9302673339844,297.1929016113281,284.99267578125,1.0,0.6044833064079285,0.4357627332210541,0.4357627332210541,1.0,1.0,-3.200989246368408,1.0480713844299316,2.152917861938477,0.327306717634201,0.9081489443778992,0.9081489443778992,0.0,167.52586364746094,174.0,58424.125,0.0,2782.890625,1.0,279.1407165527344,283.0732116699219,296.5965881347656,300.3280029296875,293.1499938964844,293.1499938964844,278.8500061035156,33522.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975943922996521,1.0,0.0,0.0,3.551551580429077,3.5515739917755127,8.416461128035735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.9169921875,0.0,1408.3380126953125,1895.4371337890625,0.0,3381.14990234375,0.881393313407898,1.0,0.0,3.0,1.0,0.0
18187980,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8511688709259033,0.4047164022922516,0.3668672442436218,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.965817391872406,0.5816357731819153,0.5516448616981506,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8761667609214783,0.4425055980682373,0.3113808333873749,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8445626497268677,0.3951802551746368,0.377050518989563,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7122901678085327,0.2312692552804947,1.0574647188186646,284.9101867675781,284.95001220703125,302.4771423339844,293.60302734375,298.9184875488281,297.1875915527344,284.910400390625,1.0,0.6060956716537476,0.4348642826080322,0.4348642826080322,1.0,1.0,-3.199403047561645,1.0452275276184082,2.1541755199432373,0.3247402310371399,0.8282071948051453,0.8282071948051453,0.0,170.78414916992188,177.0,58810.72265625,0.0,2797.450927734375,1.0,278.85919189453125,282.972900390625,296.6220092773437,300.4496459960937,293.1499938964844,293.1499938964844,279.1499938964844,38730.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052250981330872,1.0,0.0,0.0,3.4173858165740967,3.417408227920532,7.792581300236634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.88671875,0.0,1308.57568359375,1895.4371337890625,0.0,3452.2392578125,0.8561744093894958,1.0,0.0,3.0,1.0,0.0
18188040,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8511688709259033,0.4047164022922516,0.3668672442436218,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.965817391872406,0.5816357731819153,0.5516448616981506,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8761667609214783,0.4425055980682373,0.3113808333873749,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8445626497268677,0.3951802551746368,0.377050518989563,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7122901678085327,0.2312692552804947,1.0574647188186646,284.9101867675781,284.95001220703125,302.4771423339844,293.60302734375,298.9184875488281,297.1875915527344,284.910400390625,1.0,0.6060956716537476,0.4348642826080322,0.4348642826080322,1.0,1.0,-3.199403047561645,1.0452275276184082,2.1541755199432373,0.3247402310371399,0.8282071948051453,0.8282071948051453,0.0,170.78414916992188,177.0,58810.72265625,0.0,2797.450927734375,1.0,278.85919189453125,282.972900390625,296.6220092773437,300.4496459960937,293.1499938964844,293.1499938964844,279.1499938964844,38730.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052250981330872,1.0,0.0,0.0,3.4173858165740967,3.417408227920532,7.792581300236634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.88671875,0.0,1308.57568359375,1895.4371337890625,0.0,3452.2392578125,0.8561744093894958,1.0,0.0,3.0,1.0,0.0
18188100,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8488478064537048,0.4044515788555145,0.3664631247520447,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9638586044311525,0.5826095938682556,0.5524008274078369,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8739917874336243,0.4426692426204681,0.3113891780376434,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8426864743232727,0.3954268395900726,0.3771896660327911,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7102742195129395,0.2310711741447448,1.0564099550247192,285.0138854980469,284.95001220703125,302.4701843261719,293.59490966796875,298.914794921875,297.18829345703125,285.0148010253906,1.0,0.6068689227104187,0.4344150424003601,0.4344150424003601,1.0,1.0,-3.198729515075684,1.043856501579285,2.1548731327056885,0.3233725428581238,0.9010381698608398,0.9010381698608398,0.0,172.2920379638672,177.0,58072.49609375,0.0,2804.31591796875,1.0,279.0964660644531,283.0917663574219,296.5626525878906,300.2347412109375,293.1499938964844,293.1499938964844,279.1499938964844,33939.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992459177970886,1.0,0.0,0.0,3.470026969909668,3.4700489044189453,8.034502911868913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.16015625,0.0,1327.350341796875,1895.4371337890625,0.0,3396.553955078125,0.8654958605766296,1.0,0.0,3.0,1.0,0.0
18188160,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8472720384597778,0.4042928218841553,0.3663726449012756,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9626601934432985,0.5836756229400635,0.5534554123878479,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8725680112838745,0.4429463744163513,0.3116120994091034,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.841460645198822,0.3957624435424804,0.3775467574596405,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7088263034820557,0.230952039361,1.056026816368103,284.9925231933594,284.95001220703125,302.4630126953125,293.5867614746094,298.9118957519531,297.1901550292969,284.9910888671875,1.0,0.6077513098716736,0.4339557886123657,0.4339557886123657,1.0,1.0,-3.2001240253448486,1.0432270765304563,2.1568968296051025,0.3223220705986023,0.9048952460289,0.9048952460289,0.0,173.52113342285156,180.0,58201.45703125,0.0,2813.89306640625,1.0,279.1412048339844,283.0733947753906,296.5645751953125,300.28173828125,293.1499938964844,293.1499938964844,278.8500061035156,33394.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972746133804321,1.0,0.0,0.0,3.538933038711548,3.5389554500579834,8.356761327377171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.515625,0.0,1394.17431640625,1895.4371337890625,0.0,3378.166259765625,0.8782454133033752,1.0,0.0,3.0,1.0,0.0
18188220,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8425381779670715,0.4029276072978973,0.3654888868331909,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9584326148033142,0.5848057270050049,0.5548589825630188,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8681354522705078,0.4426101446151733,0.3116188645362854,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8376294374465942,0.3957315683364868,0.3778059482574463,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7046200633049011,0.2302928268909454,1.0541716814041138,284.9105529785156,284.95001220703125,302.4481201171875,293.5704345703125,298.899658203125,297.1850280761719,284.91070556640625,1.0,0.6093814373016357,0.4330372810363769,0.4330372810363769,1.0,1.0,-3.1988444328308105,1.040438890457153,2.158405542373657,0.3197200000286102,0.8257906436920166,0.8257906436920166,0.0,176.7501678466797,183.0,58580.9140625,0.0,2828.904541015625,1.0,278.8593444824219,282.97491455078125,296.5900573730469,300.40301513671875,293.1499938964844,293.1499938964844,279.1499938964844,38701.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050657153129578,1.0,0.0,0.0,3.402560234069824,3.40258264541626,7.725115551693307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.8310546875,0.0,1293.752197265625,1895.4371337890625,0.0,3450.7568359375,0.8528816103935242,1.0,0.0,3.0,1.0,0.0
18188280,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8425381779670715,0.4029276072978973,0.3654888868331909,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9584326148033142,0.5848057270050049,0.5548589825630188,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8681354522705078,0.4426101446151733,0.3116188645362854,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8376294374465942,0.3957315683364868,0.3778059482574463,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7046200633049011,0.2302928268909454,1.0541716814041138,284.9105529785156,284.95001220703125,302.4481201171875,293.5704345703125,298.899658203125,297.1850280761719,284.91070556640625,1.0,0.6093814373016357,0.4330372810363769,0.4330372810363769,1.0,1.0,-3.1988444328308105,1.040438890457153,2.158405542373657,0.3197200000286102,0.8257906436920166,0.8257906436920166,0.0,176.7501678466797,183.0,58580.9140625,0.0,2828.904541015625,1.0,278.8593444824219,282.97491455078125,296.5900573730469,300.40301513671875,293.1499938964844,293.1499938964844,279.1499938964844,38701.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050657153129578,1.0,0.0,0.0,3.402560234069824,3.40258264541626,7.725115551693307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.8310546875,0.0,1293.752197265625,1895.4371337890625,0.0,3450.7568359375,0.8528816103935242,1.0,0.0,3.0,1.0,0.0
18188340,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8389653563499451,0.4025139212608337,0.36501544713974,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.955375075340271,0.5867939591407776,0.5566307902336121,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.864865243434906,0.4430977404117584,0.3118876516819,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8347858190536499,0.3963034152984619,0.3782990574836731,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7012976408004761,0.2300058007240295,1.052898406982422,284.9917907714844,284.95001220703125,302.4324951171875,293.553955078125,298.8927917480469,297.1878662109375,284.990966796875,1.0,0.611055850982666,0.4321187734603882,0.4321187734603882,1.0,1.0,-3.199783563613892,1.038481593132019,2.161302089691162,0.3172777593135834,0.9013394117355348,0.9013394117355348,0.0,179.48358154296875,186.0,57976.765625,0.0,2845.78173828125,1.0,279.1404724121094,283.07501220703125,296.5327453613281,300.23553466796875,293.1499938964844,293.1499938964844,278.8500061035156,33494.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972153663635254,1.0,0.0,0.0,3.522379398345948,3.522401571273804,8.278764767055691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.6787109375,0.0,1377.6751708984375,1895.4371337890625,0.0,3377.613525390625,0.874828577041626,1.0,0.0,3.0,1.0,0.0
18188400,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8389653563499451,0.4025139212608337,0.36501544713974,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.955375075340271,0.5867939591407776,0.5566307902336121,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.864865243434906,0.4430977404117584,0.3118876516819,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8347858190536499,0.3963034152984619,0.3782990574836731,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7012976408004761,0.2300058007240295,1.052898406982422,284.9917907714844,284.95001220703125,302.4324951171875,293.553955078125,298.8927917480469,297.1878662109375,284.990966796875,1.0,0.611055850982666,0.4321187734603882,0.4321187734603882,1.0,1.0,-3.199783563613892,1.038481593132019,2.161302089691162,0.3172777593135834,0.9013394117355348,0.9013394117355348,0.0,179.48358154296875,186.0,57976.765625,0.0,2845.78173828125,1.0,279.1404724121094,283.07501220703125,296.5327453613281,300.23553466796875,293.1499938964844,293.1499938964844,278.8500061035156,33494.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972153663635254,1.0,0.0,0.0,3.522379398345948,3.522401571273804,8.278764767055691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.6787109375,0.0,1377.6751708984375,1895.4371337890625,0.0,3377.613525390625,0.874828577041626,1.0,0.0,3.0,1.0,0.0
18188460,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8345662951469421,0.4011775851249695,0.3641445934772491,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.951235830783844,0.5878771543502808,0.5579819679260254,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8607885241508484,0.4428246915340423,0.3119306266307831,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8312199711799622,0.3962679505348205,0.3785476088523865,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6973179578781128,0.2293759137392044,1.0511597394943235,284.9112548828125,284.95001220703125,302.41619873046875,293.537353515625,298.8802185058594,297.1828308105469,284.9112854003906,1.0,0.6126996278762817,0.4312090277671814,0.4312090277671814,1.0,1.0,-3.198627233505249,1.0357521772384644,2.162875175476074,0.3146838843822479,0.8234742879867554,0.8234742879867554,0.0,182.7187957763672,189.0,58361.796875,0.0,2861.067138671875,1.0,278.8594665527344,282.9771728515625,296.5572204589844,300.3560791015625,293.1499938964844,293.1499938964844,279.1499938964844,38671.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905018150806427,1.0,0.0,0.0,3.3882181644439697,3.388240337371826,7.660128744646499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.8994140625,0.0,1279.5174560546875,1895.4371337890625,0.0,3450.314208984375,0.849702775478363,1.0,0.0,3.0,1.0,0.0
18188520,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8345662951469421,0.4011775851249695,0.3641445934772491,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.951235830783844,0.5878771543502808,0.5579819679260254,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8607885241508484,0.4428246915340423,0.3119306266307831,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8312199711799622,0.3962679505348205,0.3785476088523865,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6973179578781128,0.2293759137392044,1.0511597394943235,284.9112548828125,284.95001220703125,302.41619873046875,293.537353515625,298.8802185058594,297.1828308105469,284.9112854003906,1.0,0.6126996278762817,0.4312090277671814,0.4312090277671814,1.0,1.0,-3.198627233505249,1.0357521772384644,2.162875175476074,0.3146838843822479,0.8234742879867554,0.8234742879867554,0.0,182.7187957763672,189.0,58361.796875,0.0,2861.067138671875,1.0,278.8594665527344,282.9771728515625,296.5572204589844,300.3560791015625,293.1499938964844,293.1499938964844,279.1499938964844,38671.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905018150806427,1.0,0.0,0.0,3.3882181644439697,3.388240337371826,7.660128744646499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.8994140625,0.0,1279.5174560546875,1895.4371337890625,0.0,3450.314208984375,0.849702775478363,1.0,0.0,3.0,1.0,0.0
18188580,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8312437534332275,0.4007768034934997,0.363688975572586,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.948267936706543,0.5898112058639526,0.5597060322761536,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8578050136566162,0.4433721899986267,0.3122425377368927,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8285708427429199,0.3968290686607361,0.3790330588817596,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6941850185394287,0.2291100174188614,1.0499937534332275,284.9912109375,284.95001220703125,302.3993225097656,293.5205078125,298.87310791015625,297.18585205078125,284.99041748046875,1.0,0.6143873929977417,0.430299311876297,0.430299311876297,1.0,1.0,-3.199702262878418,1.033855676651001,2.165846586227417,0.3122572004795074,0.898041844367981,0.898041844367981,0.0,185.4580841064453,192.0,57767.44921875,0.0,2878.265625,1.0,279.1403503417969,283.076171875,296.4994201660156,300.1888122558594,293.1499938964844,293.1499938964844,279.45001220703125,33493.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971970081329346,1.0,0.0,0.0,3.50845718383789,3.508479356765747,8.213451110350434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.3916015625,0.0,1363.2947998046875,1895.4371337890625,0.0,3377.4423828125,0.8717097043991089,1.0,0.0,3.0,1.0,0.0
18188640,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8312437534332275,0.4007768034934997,0.363688975572586,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.948267936706543,0.5898112058639526,0.5597060322761536,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8578050136566162,0.4433721899986267,0.3122425377368927,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8285708427429199,0.3968290686607361,0.3790330588817596,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6941850185394287,0.2291100174188614,1.0499937534332275,284.9912109375,284.95001220703125,302.3993225097656,293.5205078125,298.87310791015625,297.18585205078125,284.99041748046875,1.0,0.6143873929977417,0.430299311876297,0.430299311876297,1.0,1.0,-3.199702262878418,1.033855676651001,2.165846586227417,0.3122572004795074,0.898041844367981,0.898041844367981,0.0,185.4580841064453,192.0,57767.44921875,0.0,2878.265625,1.0,279.1403503417969,283.076171875,296.4994201660156,300.1888122558594,293.1499938964844,293.1499938964844,279.45001220703125,33493.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971970081329346,1.0,0.0,0.0,3.50845718383789,3.508479356765747,8.213451110350434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.3916015625,0.0,1363.2947998046875,1895.4371337890625,0.0,3377.4423828125,0.8717097043991089,1.0,0.0,3.0,1.0,0.0
