time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188700,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8298097252845764,0.4006969332695007,0.3635781407356262,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9470289945602416,0.5908920764923096,0.5606803894042969,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8565630316734314,0.4437838494777679,0.3125002980232239,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8274543881416321,0.3972127437591553,0.3793774843215942,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.6928430795669556,0.2290616929531097,1.0497989654541016,285.0775451660156,284.95001220703125,302.3906555175781,293.5119934082031,298.8701477050781,297.1881408691406,285.07861328125,1.0,0.6153190732002258,0.4298444390296936,0.4298444390296936,1.0,1.0,-3.201228618621826,1.0332684516906738,2.1679601669311523,0.3112049996852875,0.9830793738365172,0.9830793738365172,0.0,186.7675628662109,192.0,57139.22265625,0.0,2888.59130859375,1.0,279.3965759277344,283.1806640625,296.4718017578125,300.0536193847656,293.1499938964844,293.1499938964844,279.45001220703125,31025.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921585083007812,1.0,0.0,0.0,3.6039397716522217,3.603962421417236,8.666592066219891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.0888671875,0.0,1445.775390625,1895.4371337890625,0.0,3330.387939453125,0.8925259709358215,1.0,0.0,3.0,1.0,0.0
18188760,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.828613817691803,0.4006163775920868,0.3635987639427185,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.946061074733734,0.591966450214386,0.5617837905883789,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8555695414543152,0.4442152976989746,0.3128587603569031,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8265493512153625,0.3976104855537414,0.3798238933086395,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.6917203664779663,0.2290398925542831,1.049952268600464,285.0474853515625,284.95001220703125,302.3818359375,293.50341796875,298.8673095703125,297.19061279296875,285.0441589355469,1.0,0.6163304448127747,0.4294044077396393,0.4294044077396393,1.0,1.0,-3.203731775283813,1.0330740213394165,2.1706578731536865,0.310338944196701,1.0,1.0,0.0,187.99864196777344,195.0,57445.44140625,0.0,2900.52783203125,1.0,279.44195556640625,283.1503601074219,296.4893493652344,300.14276123046875,293.1499938964844,293.1499938964844,279.1499938964844,30985.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919124603271484,1.0,0.0,0.0,3.707417488098145,3.707441329956055,9.17141392164922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.7451171875,0.0,1559.884033203125,1895.4371337890625,0.0,3328.088134765625,0.9144428968429564,1.0,0.0,3.0,1.0,0.0
18188820,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8241040706634521,0.3989237546920776,0.3625905811786651,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.941504180431366,0.5926135778427124,0.5629147887229919,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.851496160030365,0.4437315165996551,0.3128873705863952,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8228690028190613,0.3973325788974762,0.379990816116333,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6877050995826721,0.2283249348402023,1.0483262538909912,284.8856201171875,284.95001220703125,302.3638916015625,293.48602294921875,298.8519592285156,297.18212890625,284.886962890625,1.0,0.6180756688117981,0.4285243153572082,0.4285243153572082,1.0,1.0,-3.2021706104278564,1.0302517414093018,2.171919107437134,0.3077884912490845,0.8761806488037109,0.8761806488037109,0.0,191.56134033203125,198.0,58291.0390625,0.0,2916.75390625,1.0,279.1576232910156,282.9761657714844,296.5249328613281,300.318115234375,293.1499938964844,293.1499938964844,279.45001220703125,37912.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040653705596924,1.0,0.0,0.0,3.6467127799987793,3.646737098693848,8.873529395714286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.2900390625,0.0,1543.813232421875,1895.4371337890625,0.0,3441.449462890625,0.9057307839393616,1.0,0.0,3.0,1.0,0.0
18188880,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8241040706634521,0.3989237546920776,0.3625905811786651,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.941504180431366,0.5926135778427124,0.5629147887229919,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.851496160030365,0.4437315165996551,0.3128873705863952,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8228690028190613,0.3973325788974762,0.379990816116333,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6877050995826721,0.2283249348402023,1.0483262538909912,284.8856201171875,284.95001220703125,302.3638916015625,293.48602294921875,298.8519592285156,297.18212890625,284.886962890625,1.0,0.6180756688117981,0.4285243153572082,0.4285243153572082,1.0,1.0,-3.2021706104278564,1.0302517414093018,2.171919107437134,0.3077884912490845,0.8761806488037109,0.8761806488037109,0.0,191.56134033203125,198.0,58291.0390625,0.0,2916.75390625,1.0,279.1576232910156,282.9761657714844,296.5249328613281,300.318115234375,293.1499938964844,293.1499938964844,279.45001220703125,37912.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040653705596924,1.0,0.0,0.0,3.6467127799987793,3.646737098693848,8.873529395714286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.2900390625,0.0,1543.813232421875,1895.4371337890625,0.0,3441.449462890625,0.9057307839393616,1.0,0.0,3.0,1.0,0.0
18188940,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8204886317253113,0.3983849585056305,0.3618830144405365,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9380145072937012,0.5943078398704529,0.5642877221107483,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8483367562294006,0.4442155957221985,0.3130734264850616,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8199305534362793,0.3977397680282593,0.3802537024021148,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6843434572219849,0.2279767841100692,1.046633243560791,284.9966735839844,284.95001220703125,302.345458984375,293.4682922363281,298.84326171875,297.18341064453125,284.9951171875,1.0,0.6196796298027039,0.4276442527770996,0.4276442527770996,1.0,1.0,-3.201464891433716,1.0277588367462158,2.1737060546875,0.3051144480705261,0.9668173789978028,0.9668173789978028,0.0,194.57614135742188,186.0,57494.84765625,0.0,2931.776123046875,1.0,279.4432067871094,283.10455322265625,296.4525146484375,300.1273803710937,293.1499938964844,293.1499938964844,279.1499938964844,33378.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972439169883728,1.0,0.0,0.0,3.755026340484619,3.7550511360168457,9.408475989403088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.66796875,0.0,1633.00390625,1895.4371337890625,0.0,3377.880126953125,0.9268178939819336,1.0,0.0,3.0,1.0,0.0
18189000,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8204886317253113,0.3983849585056305,0.3618830144405365,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9380145072937012,0.5943078398704529,0.5642877221107483,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8483367562294006,0.4442155957221985,0.3130734264850616,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8199305534362793,0.3977397680282593,0.3802537024021148,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6843434572219849,0.2279767841100692,1.046633243560791,284.9966735839844,284.95001220703125,302.345458984375,293.4682922363281,298.84326171875,297.18341064453125,284.9951171875,1.0,0.6196796298027039,0.4276442527770996,0.4276442527770996,1.0,1.0,-3.201464891433716,1.0277588367462158,2.1737060546875,0.3051144480705261,0.9668173789978028,0.9668173789978028,0.0,194.57614135742188,186.0,57494.84765625,0.0,2931.776123046875,1.0,279.4432067871094,283.10455322265625,296.4525146484375,300.1273803710937,293.1499938964844,293.1499938964844,279.1499938964844,33378.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972439169883728,1.0,0.0,0.0,3.755026340484619,3.7550511360168457,9.408475989403088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.66796875,0.0,1633.00390625,1895.4371337890625,0.0,3377.880126953125,0.9268178939819336,1.0,0.0,3.0,1.0,0.0
18189060,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8229010105133057,0.3969680070877075,0.3607493937015533,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9430838227272034,0.5951052904129028,0.5651785135269165,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.85169917345047,0.4439862370491028,0.3129930794239044,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8230844140052795,0.3975700139999389,0.3801582753658294,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6867039203643799,0.2273163646459579,1.0436322689056396,284.8860168457031,284.95001220703125,302.3266296386719,293.4501647949219,298.8291320800781,297.1771545410156,284.8880920410156,1.0,0.6169366836547852,0.4267961382865906,0.4267961382865906,1.0,1.0,-3.197364568710327,1.0240758657455444,2.173288583755493,0.3022676408290863,0.8596997261047363,0.8596997261047363,0.0,191.23654174804688,174.0,57959.35546875,0.0,2905.002197265625,1.0,279.1570129394531,282.9811096191406,296.4747009277344,300.2491760253906,293.1499938964844,293.1499938964844,279.45001220703125,39413.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060270190238952,1.0,0.0,0.0,3.619829893112183,3.619854211807251,8.743184025661321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.24365234375,0.0,1525.189208984375,1895.4371337890625,0.0,3459.697021484375,0.9013282656669616,1.0,0.0,3.0,1.0,0.0
18189120,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8229010105133057,0.3969680070877075,0.3607493937015533,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9430838227272034,0.5951052904129028,0.5651785135269165,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.85169917345047,0.4439862370491028,0.3129930794239044,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8230844140052795,0.3975700139999389,0.3801582753658294,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6867039203643799,0.2273163646459579,1.0436322689056396,284.8860168457031,284.95001220703125,302.3266296386719,293.4501647949219,298.8291320800781,297.1771545410156,284.8880920410156,1.0,0.6169366836547852,0.4267961382865906,0.4267961382865906,1.0,1.0,-3.197364568710327,1.0240758657455444,2.173288583755493,0.3022676408290863,0.8596997261047363,0.8596997261047363,0.0,191.23654174804688,174.0,57959.35546875,0.0,2905.002197265625,1.0,279.1570129394531,282.9811096191406,296.4747009277344,300.2491760253906,293.1499938964844,293.1499938964844,279.45001220703125,39413.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060270190238952,1.0,0.0,0.0,3.619829893112183,3.619854211807251,8.743184025661321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.24365234375,0.0,1525.189208984375,1895.4371337890625,0.0,3459.697021484375,0.9013282656669616,1.0,0.0,3.0,1.0,0.0
18189180,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8305057287216187,0.3967622220516205,0.3599725663661957,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9549659490585328,0.5970258116722107,0.5663695335388184,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8607064485549927,0.4448347985744476,0.3131342232227325,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8312860727310181,0.3981989622116089,0.3802152276039123,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6938300132751465,0.2271585911512375,1.040740728378296,284.9980163574219,284.95001220703125,302.30743408203125,293.4315795898437,298.8222961425781,297.1815795898437,284.9970703125,1.0,0.6121671199798584,0.4259480237960815,0.4259480237960815,1.0,1.0,-3.194615125656128,1.0209075212478638,2.1737077236175537,0.2993895411491394,0.9520771503448486,0.9520771503448486,0.0,183.43907165527344,162.0,57128.87890625,0.0,2856.8056640625,1.0,279.442138671875,283.11065673828125,296.4076843261719,300.0580749511719,293.1499938964844,293.1499938964844,279.1499938964844,33743.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973889946937561,1.0,0.0,0.0,3.722881555557251,3.7229061126708975,9.248083756574488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.375,0.0,1598.5504150390625,1895.4371337890625,0.0,3379.233642578125,0.9201011657714844,1.0,0.0,3.0,1.0,0.0
18189240,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8305057287216187,0.3967622220516205,0.3599725663661957,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9549659490585328,0.5970258116722107,0.5663695335388184,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8607064485549927,0.4448347985744476,0.3131342232227325,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8312860727310181,0.3981989622116089,0.3802152276039123,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6938300132751465,0.2271585911512375,1.040740728378296,284.9980163574219,284.95001220703125,302.30743408203125,293.4315795898437,298.8222961425781,297.1815795898437,284.9970703125,1.0,0.6121671199798584,0.4259480237960815,0.4259480237960815,1.0,1.0,-3.194615125656128,1.0209075212478638,2.1737077236175537,0.2993895411491394,0.9520771503448486,0.9520771503448486,0.0,183.43907165527344,162.0,57128.87890625,0.0,2856.8056640625,1.0,279.442138671875,283.11065673828125,296.4076843261719,300.0580749511719,293.1499938964844,293.1499938964844,279.1499938964844,33743.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973889946937561,1.0,0.0,0.0,3.722881555557251,3.7229061126708975,9.248083756574488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.375,0.0,1598.5504150390625,1895.4371337890625,0.0,3379.233642578125,0.9201011657714844,1.0,0.0,3.0,1.0,0.0
18189300,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8354912996292114,0.3962576389312744,0.3596047461032867,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.96215558052063,0.5975846648216248,0.5669767260551453,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8666082620620728,0.4449480772018432,0.3132464289665222,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8365938067436218,0.3982749581336975,0.3802809715270996,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.6985446214675903,0.2269743084907531,1.0395129919052124,284.8666687011719,284.95001220703125,302.2977294921875,293.422119140625,298.8165588378906,297.180419921875,284.8638000488281,1.0,0.6093826293945312,0.425523966550827,0.425523966550827,1.0,1.0,-3.1936464309692383,1.019463062286377,2.1741836071014404,0.298121839761734,0.8594164848327637,0.8594164848327637,0.0,178.76019287109375,162.0,57948.53515625,0.0,2829.31201171875,1.0,279.19610595703125,282.962890625,296.4541015625,300.2626647949219,293.1499938964844,293.1499938964844,279.1499938964844,38064.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903585970401764,1.0,0.0,0.0,3.682506799697876,3.682531595230103,9.04857984096452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.4384765625,0.0,1585.2171630859375,1895.4371337890625,0.0,3436.987548828125,0.911708414554596,1.0,0.0,3.0,1.0,0.0
18189360,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8403477668762207,0.3956083059310913,0.3588484525680542,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9689473509788512,0.597985565662384,0.5671738982200623,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8724673390388489,0.4449164867401123,0.3130944073200226,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8418755531311035,0.3982259333133697,0.3800649642944336,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7031714916229248,0.226704940199852,1.0375118255615234,284.8944702148437,284.95001220703125,302.2879638671875,293.4125366210937,298.8096923828125,297.17755126953125,284.8964538574219,1.0,0.6062664985656738,0.4251534938812256,0.4251534938812256,1.0,1.0,-3.1901276111602783,1.017215132713318,2.172912359237671,0.2965827286243438,0.8535360097885132,0.8535360097885132,0.0,174.082763671875,150.0,57557.20703125,0.0,2796.63525390625,1.0,279.1574401855469,282.9936218261719,296.4332275390625,300.1809997558594,293.1499938964844,293.1499938964844,279.45001220703125,39423.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053898453712464,1.0,0.0,0.0,3.583736658096313,3.583760499954224,8.569696774429758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.705078125,0.0,1485.8359375,1895.4371337890625,0.0,3453.771728515625,0.893424391746521,1.0,0.0,3.0,1.0,0.0
18189420,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8541475534439087,0.3955541253089905,0.3581189513206482,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9853261113166808,0.599982500076294,0.5683380365371704,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8885328769683838,0.4459841251373291,0.3133157789707184,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8563735485076904,0.3989825844764709,0.3801389038562774,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7154130935668945,0.2267049252986908,1.0348145961761477,285.00067138671875,284.95001220703125,302.26824951171875,293.3929748535156,298.8039855957031,297.18310546875,284.9996643066406,1.0,0.5997704267501831,0.4244125783443451,0.4244125783443451,1.0,1.0,-3.187753438949585,1.0144569873809814,2.1732964515686035,0.2940431833267212,0.945402443408966,0.945402443408966,0.0,163.14501953125,138.0,56780.65625,0.0,2732.314208984375,1.0,279.44189453125,283.1171264648437,296.3683776855469,299.995849609375,293.1499938964844,293.1499938964844,279.1499938964844,33621.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966661691665649,1.0,0.0,0.0,3.693546056747437,3.693570137023926,9.10291191758006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.3837890625,0.0,1564.1485595703125,1895.4371337890625,0.0,3372.48828125,0.9134148955345154,1.0,0.0,3.0,1.0,0.0
18189480,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8541475534439087,0.3955541253089905,0.3581189513206482,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9853261113166808,0.599982500076294,0.5683380365371704,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8885328769683838,0.4459841251373291,0.3133157789707184,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8563735485076904,0.3989825844764709,0.3801389038562774,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7154130935668945,0.2267049252986908,1.0348145961761477,285.00067138671875,284.95001220703125,302.26824951171875,293.3929748535156,298.8039855957031,297.18310546875,284.9996643066406,1.0,0.5997704267501831,0.4244125783443451,0.4244125783443451,1.0,1.0,-3.187753438949585,1.0144569873809814,2.1732964515686035,0.2940431833267212,0.945402443408966,0.945402443408966,0.0,163.14501953125,138.0,56780.65625,0.0,2732.314208984375,1.0,279.44189453125,283.1171264648437,296.3683776855469,299.995849609375,293.1499938964844,293.1499938964844,279.1499938964844,33621.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966661691665649,1.0,0.0,0.0,3.693546056747437,3.693570137023926,9.10291191758006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.3837890625,0.0,1564.1485595703125,1895.4371337890625,0.0,3372.48828125,0.9134148955345154,1.0,0.0,3.0,1.0,0.0
18189540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.869670033454895,0.3945119976997375,0.3570474982261657,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.6010007858276367,0.567661702632904,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9063693881034852,0.4462371468544006,0.3133601248264313,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8727982044219971,0.3990963697433471,0.380023330450058,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7278121709823608,0.2263666689395904,1.0318901538848877,284.8978881835937,284.95001220703125,302.2483215332031,293.3728332519531,298.7918395996094,297.1797180175781,284.8993225097656,1.0,0.5928422808647156,0.423671692609787,0.423671692609787,1.0,1.0,-3.182227611541748,1.0105173587799072,2.171710252761841,0.2914281785488128,0.8495265245437622,0.8495265245437622,0.0,152.39447021484375,126.0,57207.15625,0.0,2662.656494140625,1.0,279.157470703125,283.0003356933594,296.39410400390625,300.1199035644531,293.1499938964844,293.1499938964844,279.45001220703125,39301.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048264622688292,1.0,0.0,0.0,3.556569814682007,3.556593656539917,8.440263172815321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.30615234375,0.0,1455.7545166015625,1895.4371337890625,0.0,3448.53125,0.8873383402824402,1.0,0.0,3.0,1.0,0.0
18189600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.869670033454895,0.3945119976997375,0.3570474982261657,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.6010007858276367,0.567661702632904,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9063693881034852,0.4462371468544006,0.3133601248264313,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8727982044219971,0.3990963697433471,0.380023330450058,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7278121709823608,0.2263666689395904,1.0318901538848877,284.8978881835937,284.95001220703125,302.2483215332031,293.3728332519531,298.7918395996094,297.1797180175781,284.8993225097656,1.0,0.5928422808647156,0.423671692609787,0.423671692609787,1.0,1.0,-3.182227611541748,1.0105173587799072,2.171710252761841,0.2914281785488128,0.8495265245437622,0.8495265245437622,0.0,152.39447021484375,126.0,57207.15625,0.0,2662.656494140625,1.0,279.157470703125,283.0003356933594,296.39410400390625,300.1199035644531,293.1499938964844,293.1499938964844,279.45001220703125,39301.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048264622688292,1.0,0.0,0.0,3.556569814682007,3.556593656539917,8.440263172815321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.30615234375,0.0,1455.7545166015625,1895.4371337890625,0.0,3448.53125,0.8873383402824402,1.0,0.0,3.0,1.0,0.0
18189660,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8820745348930359,0.3943745195865631,0.3564373850822449,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.605292558670044,0.5441558361053467,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9217622876167296,0.4472969174385071,0.313723474740982,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8859700560569763,0.3997782468795776,0.3802196383476257,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7372293472290039,0.2263381630182266,1.029929280281067,284.9838256835937,284.95001220703125,302.2282409667969,293.3520812988281,298.7908630371094,297.1949462890625,284.9822082519531,1.0,0.5839897990226746,0.4229944348335266,0.4229944348335266,1.0,1.0,-3.1527602672576904,0.998012363910675,2.15474796295166,0.2852019965648651,0.9232788681983948,0.9232788681983948,0.0,143.948486328125,114.0,56060.68359375,0.0,2557.923828125,1.0,279.441650390625,283.1117248535156,296.3246459960937,299.9162902832031,293.1499938964844,293.1499938964844,279.1499938964844,34141.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956751823425293,1.0,0.0,0.0,3.65179181098938,3.65181565284729,8.898264809431566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.8798828125,0.0,1521.251220703125,1895.4371337890625,0.0,3363.23828125,0.904241979122162,1.0,0.0,3.0,1.0,0.0
18189720,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8820745348930359,0.3943745195865631,0.3564373850822449,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.605292558670044,0.5441558361053467,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9217622876167296,0.4472969174385071,0.313723474740982,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8859700560569763,0.3997782468795776,0.3802196383476257,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7372293472290039,0.2263381630182266,1.029929280281067,284.9838256835937,284.95001220703125,302.2282409667969,293.3520812988281,298.7908630371094,297.1949462890625,284.9822082519531,1.0,0.5839897990226746,0.4229944348335266,0.4229944348335266,1.0,1.0,-3.1527602672576904,0.998012363910675,2.15474796295166,0.2852019965648651,0.9232788681983948,0.9232788681983948,0.0,143.948486328125,114.0,56060.68359375,0.0,2557.923828125,1.0,279.441650390625,283.1117248535156,296.3246459960937,299.9162902832031,293.1499938964844,293.1499938964844,279.1499938964844,34141.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956751823425293,1.0,0.0,0.0,3.65179181098938,3.65181565284729,8.898264809431566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.8798828125,0.0,1521.251220703125,1895.4371337890625,0.0,3363.23828125,0.904241979122162,1.0,0.0,3.0,1.0,0.0
18189780,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8962525129318237,0.3932770490646362,0.3553966581821441,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.6120807528495789,0.5178935527801514,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.939753532409668,0.4475513100624084,0.3138372004032135,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9010719060897828,0.3998202383518219,0.3801359534263611,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7482098937034607,0.2259999364614486,1.0274581909179688,284.8902282714844,284.95001220703125,302.2080993652344,293.3306579589844,298.7945251464844,297.2179870605469,284.8912353515625,1.0,0.5737155675888062,0.4223171770572662,0.4223171770572662,1.0,1.0,-3.115652561187744,0.9826917052268982,2.132960796356201,0.2783149182796478,0.8241316080093384,0.8241316080093384,0.0,134.97412109375,117.0,55848.9609375,0.0,2439.748291015625,1.0,279.1581115722656,283.0137939453125,296.34063720703125,299.99102783203125,293.1499938964844,293.1499938964844,279.45001220703125,40355.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016088247299194,1.0,0.0,0.0,3.460846185684204,3.460869312286377,7.992044857019209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.03466796875,0.0,1363.631103515625,1895.4371337890625,0.0,3418.57666015625,0.8671727180480957,1.0,0.0,3.0,1.0,0.0
18189840,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8962525129318237,0.3932770490646362,0.3553966581821441,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.6120807528495789,0.5178935527801514,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.939753532409668,0.4475513100624084,0.3138372004032135,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9010719060897828,0.3998202383518219,0.3801359534263611,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7482098937034607,0.2259999364614486,1.0274581909179688,284.8902282714844,284.95001220703125,302.2080993652344,293.3306579589844,298.7945251464844,297.2179870605469,284.8912353515625,1.0,0.5737155675888062,0.4223171770572662,0.4223171770572662,1.0,1.0,-3.115652561187744,0.9826917052268982,2.132960796356201,0.2783149182796478,0.8241316080093384,0.8241316080093384,0.0,134.97412109375,117.0,55848.9609375,0.0,2439.748291015625,1.0,279.1581115722656,283.0137939453125,296.34063720703125,299.99102783203125,293.1499938964844,293.1499938964844,279.45001220703125,40355.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016088247299194,1.0,0.0,0.0,3.460846185684204,3.460869312286377,7.992044857019209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.03466796875,0.0,1363.631103515625,1895.4371337890625,0.0,3418.57666015625,0.8671727180480957,1.0,0.0,3.0,1.0,0.0
18189900,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9017917513847352,0.3932201564311981,0.3549935519695282,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.6165449023246765,0.5081138014793396,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9467111825942992,0.4481094479560852,0.3139691352844238,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9071322083473206,0.400160402059555,0.3801673948764801,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.752588152885437,0.2260401248931884,1.0265673398971558,285.000244140625,284.95001220703125,302.197998046875,293.3197021484375,298.8015441894531,297.2363586425781,285.0014343261719,1.0,0.5703610181808472,0.4219785630702972,0.4219785630702972,1.0,1.0,-3.102514266967773,0.9770442843437196,2.1254701614379883,0.2752619981765747,0.8956922292709351,0.8956922292709351,0.0,131.73802185058594,117.0,54901.625,0.0,2397.856689453125,1.0,279.3968200683594,283.14141845703125,296.2728881835937,299.7535705566406,293.1499938964844,293.1499938964844,279.45001220703125,34942.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938528299331665,1.0,0.0,0.0,3.49897575378418,3.4989981651306152,8.169117791112512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.337890625,0.0,1363.96435546875,1895.4371337890625,0.0,3346.21923828125,0.8727967143058777,1.0,0.0,3.0,1.0,0.0
18189960,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9067130088806152,0.393288254737854,0.3549736440181732,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,0.6211057901382446,0.5002505779266357,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9526391625404358,0.4488155245780945,0.314383327960968,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9126605987548828,0.4006175994873047,0.3804977536201477,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.756435215473175,0.2261863648891449,1.026697278022766,284.9840393066406,284.95001220703125,302.1879272460937,293.3085327148437,298.81060791015625,297.2554626464844,284.98272705078125,1.0,0.5678723454475403,0.4219838082790375,0.4219838082790375,1.0,1.0,-3.094080686569214,0.9739253520965576,2.120155334472656,0.2738537192344665,0.8993480801582336,0.8993480801582336,0.0,129.26658630371094,135.0,54863.015625,0.0,2369.051513671875,1.0,279.4414367675781,283.1297912597656,296.2711486816406,299.7825012207031,293.1499938964844,293.1499938964844,279.75,34144.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903066515922546,1.0,0.0,0.0,3.555907964706421,3.5559306144714355,8.437121437054884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.57275390625,0.0,1417.4581298828125,1895.4371337890625,0.0,3313.075439453125,0.8826352953910828,1.0,0.0,3.0,1.0,0.0
18190020,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9051117300987244,0.3936749696731567,0.3552852869033813,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9990000128746032,0.62895667552948,0.5031770467758179,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9518861174583436,0.450540691614151,0.3155374228954315,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9116142392158508,0.4017846286296844,0.3815541565418243,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.7555156350135803,0.2267021089792251,1.0288525819778442,285.0671691894531,284.95001220703125,302.1677551269531,293.2856750488281,298.82598876953125,297.28619384765625,285.0654602050781,1.0,0.570383608341217,0.4219942986965179,0.4219942986965179,1.0,1.0,-3.1031830310821533,0.9773268699645996,2.1258561611175537,0.2746161818504333,1.0,1.0,0.0,130.3892364501953,153.0,54497.39453125,0.0,2392.003662109375,1.0,279.7420654296875,283.2289428710937,296.260986328125,299.7253112792969,293.1499938964844,293.1499938964844,279.45001220703125,31487.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826340436935425,1.0,0.0,0.0,3.73822832107544,3.7382524013519287,9.324486427431112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.3212890625,0.0,1598.9771728515625,1895.4371337890625,0.0,3241.260498046875,0.921661376953125,1.0,0.0,3.0,1.0,0.0
18190080,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9051117300987244,0.3936749696731567,0.3552852869033813,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9990000128746032,0.62895667552948,0.5031770467758179,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9518861174583436,0.450540691614151,0.3155374228954315,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9116142392158508,0.4017846286296844,0.3815541565418243,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.7555156350135803,0.2267021089792251,1.0288525819778442,285.0671691894531,284.95001220703125,302.1677551269531,293.2856750488281,298.82598876953125,297.28619384765625,285.0654602050781,1.0,0.570383608341217,0.4219942986965179,0.4219942986965179,1.0,1.0,-3.1031830310821533,0.9773268699645996,2.1258561611175537,0.2746161818504333,1.0,1.0,0.0,130.3892364501953,153.0,54497.39453125,0.0,2392.003662109375,1.0,279.7420654296875,283.2289428710937,296.260986328125,299.7253112792969,293.1499938964844,293.1499938964844,279.45001220703125,31487.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826340436935425,1.0,0.0,0.0,3.73822832107544,3.7382524013519287,9.324486427431112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.3212890625,0.0,1598.9771728515625,1895.4371337890625,0.0,3241.260498046875,0.921661376953125,1.0,0.0,3.0,1.0,0.0
18190140,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8923949003219604,0.3925863802433014,0.3549045920372009,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6317657828330994,0.5237124562263489,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9385151863098145,0.4509746432304382,0.3162739872932434,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.899300217628479,0.4019333124160766,0.382211834192276,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7462120652198792,0.2265696823596954,1.0302987098693848,284.9074401855469,284.95001220703125,302.14764404296875,293.26202392578125,298.8183288574219,297.2812194824219,284.908935546875,1.0,0.578331708908081,0.4220047891139984,0.4220047891139984,1.0,1.0,-3.1308164596557617,0.98747980594635,2.143336534500122,0.2783426940441131,0.9090661406517028,0.9090661406517028,0.0,137.14218139648438,171.0,55963.33203125,0.0,2480.231201171875,1.0,279.4572448730469,283.0453491210937,296.30712890625,299.9381103515625,293.1499938964844,293.1499938964844,279.1499938964844,36634.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960215449333191,1.0,0.0,0.0,3.726688861846924,3.7267136573791504,9.267008067581628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.083984375,0.0,1625.021484375,1895.4371337890625,0.0,3366.4716796875,0.9227910041809082,1.0,0.0,3.0,1.0,0.0
18190200,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8923949003219604,0.3925863802433014,0.3549045920372009,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6317657828330994,0.5237124562263489,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9385151863098145,0.4509746432304382,0.3162739872932434,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.899300217628479,0.4019333124160766,0.382211834192276,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7462120652198792,0.2265696823596954,1.0302987098693848,284.9074401855469,284.95001220703125,302.14764404296875,293.26202392578125,298.8183288574219,297.2812194824219,284.908935546875,1.0,0.578331708908081,0.4220047891139984,0.4220047891139984,1.0,1.0,-3.1308164596557617,0.98747980594635,2.143336534500122,0.2783426940441131,0.9090661406517028,0.9090661406517028,0.0,137.14218139648438,171.0,55963.33203125,0.0,2480.231201171875,1.0,279.4572448730469,283.0453491210937,296.30712890625,299.9381103515625,293.1499938964844,293.1499938964844,279.1499938964844,36634.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960215449333191,1.0,0.0,0.0,3.726688861846924,3.7267136573791504,9.267008067581628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.083984375,0.0,1625.021484375,1895.4371337890625,0.0,3366.4716796875,0.9227910041809082,1.0,0.0,3.0,1.0,0.0
18190260,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8738011717796326,0.3913196325302124,0.3540158867835998,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.6300855278968811,0.5556747317314148,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9175746440887452,0.4511626362800598,0.3166097104549408,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.881380558013916,0.4018011689186096,0.3824072778224945,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7324506640434265,0.2260509133338928,1.0298374891281128,284.89044189453125,284.95001220703125,302.1276550292969,293.2375183105469,298.7909240722656,297.251220703125,284.89276123046875,1.0,0.5897294878959656,0.4211100041866302,0.4211100041866302,1.0,1.0,-3.1682488918304443,0.9989253282546996,2.169323444366455,0.281224638223648,0.8380200266838074,0.8380200266838074,0.0,147.89988708496094,174.0,56594.33203125,0.0,2610.7978515625,1.0,279.1585693359375,282.9989318847656,296.271240234375,299.9589233398437,293.1499938964844,293.1499938964844,279.45001220703125,40106.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057432413101196,1.0,0.0,0.0,3.5201575756073,3.520181179046631,8.268324336313526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.66064453125,0.0,1423.0877685546875,1895.4371337890625,0.0,3457.058349609375,0.8803731799125671,1.0,0.0,3.0,1.0,0.0
18190320,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8738011717796326,0.3913196325302124,0.3540158867835998,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.6300855278968811,0.5556747317314148,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9175746440887452,0.4511626362800598,0.3166097104549408,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.881380558013916,0.4018011689186096,0.3824072778224945,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7324506640434265,0.2260509133338928,1.0298374891281128,284.89044189453125,284.95001220703125,302.1276550292969,293.2375183105469,298.7909240722656,297.251220703125,284.89276123046875,1.0,0.5897294878959656,0.4211100041866302,0.4211100041866302,1.0,1.0,-3.1682488918304443,0.9989253282546996,2.169323444366455,0.281224638223648,0.8380200266838074,0.8380200266838074,0.0,147.89988708496094,174.0,56594.33203125,0.0,2610.7978515625,1.0,279.1585693359375,282.9989318847656,296.271240234375,299.9589233398437,293.1499938964844,293.1499938964844,279.45001220703125,40106.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057432413101196,1.0,0.0,0.0,3.5201575756073,3.520181179046631,8.268324336313526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.66064453125,0.0,1423.0877685546875,1895.4371337890625,0.0,3457.058349609375,0.8803731799125671,1.0,0.0,3.0,1.0,0.0
18190380,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8620671033859253,0.3914723694324493,0.3541651666164398,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.6275064945220947,0.5788432955741882,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9049121737480164,0.452716588973999,0.3176887631416321,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8699568510055542,0.4026618599891662,0.3832867443561554,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7233723402023315,0.2259763330221176,1.0303232669830322,285.010009765625,284.95001220703125,302.1078491210937,293.212158203125,298.76568603515625,297.2253112792969,285.00958251953125,1.0,0.5982664227485657,0.4202152192592621,0.4202152192592621,1.0,1.0,-3.1992392539978027,1.007859468460083,2.19137978553772,0.283372551202774,0.9409561157226562,0.9409561157226562,0.0,156.22772216796875,177.0,56261.71875,0.0,2717.92431640625,1.0,279.4414978027344,283.1265563964844,296.1958312988281,299.7839050292969,293.1499938964844,293.1499938964844,279.1499938964844,33214.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983718156814575,1.0,0.0,0.0,3.64964771270752,3.6496713161468506,8.887818694347516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.6064453125,0.0,1511.9354248046875,1895.4371337890625,0.0,3388.402587890625,0.9033522605895996,1.0,0.0,3.0,1.0,0.0
18190440,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8620671033859253,0.3914723694324493,0.3541651666164398,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.6275064945220947,0.5788432955741882,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9049121737480164,0.452716588973999,0.3176887631416321,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8699568510055542,0.4026618599891662,0.3832867443561554,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7233723402023315,0.2259763330221176,1.0303232669830322,285.010009765625,284.95001220703125,302.1078491210937,293.212158203125,298.76568603515625,297.2253112792969,285.00958251953125,1.0,0.5982664227485657,0.4202152192592621,0.4202152192592621,1.0,1.0,-3.1992392539978027,1.007859468460083,2.19137978553772,0.283372551202774,0.9409561157226562,0.9409561157226562,0.0,156.22772216796875,177.0,56261.71875,0.0,2717.92431640625,1.0,279.4414978027344,283.1265563964844,296.1958312988281,299.7839050292969,293.1499938964844,293.1499938964844,279.1499938964844,33214.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983718156814575,1.0,0.0,0.0,3.64964771270752,3.6496713161468506,8.887818694347516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.6064453125,0.0,1511.9354248046875,1895.4371337890625,0.0,3388.402587890625,0.9033522605895996,1.0,0.0,3.0,1.0,0.0
18190500,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8575037717819214,0.3910906910896301,0.3541959822177887,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.6257933974266052,0.5882992148399353,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9003878831863403,0.4531198143959045,0.3182328343391418,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8655889630317688,0.4028139114379883,0.3837294578552246,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7197450399398804,0.2257759571075439,1.0304958820343018,284.88446044921875,284.95001220703125,302.0980224609375,293.1991271972656,298.7513427734375,297.210205078125,284.88189697265625,1.0,0.6018692255020142,0.419767826795578,0.419767826795578,1.0,1.0,-3.2120461463928223,1.011330485343933,2.2007155418396,0.284038096666336,0.8572154641151428,0.8572154641151428,0.0,159.7197723388672,177.0,57273.07421875,0.0,2763.041015625,1.0,279.1976013183594,282.9808349609375,296.24102783203125,299.998291015625,293.1499938964844,293.1499938964844,279.1499938964844,37294.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056724309921264,1.0,0.0,0.0,3.6242408752441406,3.624264717102051,8.764504855207633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.6064453125,0.0,1514.3123779296875,1895.4371337890625,0.0,3456.39990234375,0.8982775211334229,1.0,0.0,3.0,1.0,0.0
