time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190560,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8511211276054382,0.3905141055583954,0.353859931230545,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9962833523750304,0.624012291431427,0.5921030044555664,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8938829302787781,0.4533346593379974,0.3185238242149353,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8594377636909485,0.4027986228466034,0.3839129507541656,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7145549654960632,0.2254465073347091,1.0299752950668335,284.9079895019531,284.95001220703125,302.0882873535156,293.18585205078125,298.7352600097656,297.194580078125,284.908935546875,1.0,0.6047126650810242,0.4190922081470489,0.4190922081470489,1.0,1.0,-3.216034173965454,1.011010766029358,2.2050235271453857,0.2832390666007995,0.8541058301925659,0.8541058301925659,0.0,164.0762481689453,180.0,57055.6171875,0.0,2795.221435546875,1.0,279.1578674316406,283.0031433105469,296.2185974121094,299.9302062988281,293.1499938964844,293.1499938964844,279.45001220703125,38495.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088027477264404,1.0,0.0,0.0,3.545793056488037,3.545816421508789,8.389190497837262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.05810546875,0.0,1438.4332275390625,1895.4371337890625,0.0,3485.489501953125,0.8842544555664062,1.0,0.0,3.0,1.0,0.0
18190620,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8413737416267395,0.3904248476028442,0.3538070619106293,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9865448474884032,0.6235950589179993,0.5911366939544678,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.88388592004776,0.45469531416893,0.3195118010044098,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8499900102615356,0.4035024642944336,0.3846707642078399,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7057638764381409,0.225201278924942,1.0296810865402222,285.001708984375,284.95001220703125,302.0689697265625,293.1585693359375,298.71832275390625,297.1864624023437,285.0005187988281,1.0,0.6087923049926758,0.4177409410476684,0.4177409410476684,1.0,1.0,-3.2167019844055176,1.0077015161514282,2.209000587463379,0.2796051800251007,0.9412309527397156,0.9412309527397156,0.0,171.29872131347656,183.0,56317.390625,0.0,2836.133544921875,1.0,279.441650390625,283.1156921386719,296.1424255371094,299.7415771484375,293.1499938964844,293.1499938964844,279.1499938964844,33338.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018953442573548,1.0,0.0,0.0,3.6649115085601807,3.664935111999512,8.962316542238113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.0595703125,0.0,1529.82373046875,1895.4371337890625,0.0,3421.24560546875,0.9067298769950868,1.0,0.0,3.0,1.0,0.0
18190680,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8413737416267395,0.3904248476028442,0.3538070619106293,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9865448474884032,0.6235950589179993,0.5911366939544678,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.88388592004776,0.45469531416893,0.3195118010044098,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8499900102615356,0.4035024642944336,0.3846707642078399,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7057638764381409,0.225201278924942,1.0296810865402222,285.001708984375,284.95001220703125,302.0689697265625,293.1585693359375,298.71832275390625,297.1864624023437,285.0005187988281,1.0,0.6087923049926758,0.4177409410476684,0.4177409410476684,1.0,1.0,-3.2167019844055176,1.0077015161514282,2.209000587463379,0.2796051800251007,0.9412309527397156,0.9412309527397156,0.0,171.29872131347656,183.0,56317.390625,0.0,2836.133544921875,1.0,279.441650390625,283.1156921386719,296.1424255371094,299.7415771484375,293.1499938964844,293.1499938964844,279.1499938964844,33338.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018953442573548,1.0,0.0,0.0,3.6649115085601807,3.664935111999512,8.962316542238113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.0595703125,0.0,1529.82373046875,1895.4371337890625,0.0,3421.24560546875,0.9067298769950868,1.0,0.0,3.0,1.0,0.0
18190740,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8342074751853943,0.3894121050834656,0.3533441424369812,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.979244828224182,0.6234369874000549,0.5912707448005676,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8767501711845398,0.4552053213119507,0.3201943635940552,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8433072566986084,0.4035934507846832,0.3851540982723236,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6990766525268555,0.2246264964342117,1.0286637544631958,284.899169921875,284.95001220703125,302.04998779296875,293.1302795410156,298.7008056640625,297.1776123046875,284.9007568359375,1.0,0.6117919087409973,0.4163896441459656,0.4163896441459656,1.0,1.0,-3.216492176055908,1.0040452480316162,2.212446928024292,0.2760984003543854,0.84620600938797,0.84620600938797,0.0,176.8314971923828,186.0,56773.08984375,0.0,2866.0869140625,1.0,279.1576843261719,282.9981994628906,296.1565246582031,299.8545837402344,293.1499938964844,293.1499938964844,279.45001220703125,39164.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110069870948792,1.0,0.0,0.0,3.5315449237823486,3.5315682888031006,8.321904942931724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.208984375,0.0,1428.239501953125,1895.4371337890625,0.0,3505.946533203125,0.8816917538642883,1.0,0.0,3.0,1.0,0.0
18190800,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8342074751853943,0.3894121050834656,0.3533441424369812,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.979244828224182,0.6234369874000549,0.5912707448005676,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8767501711845398,0.4552053213119507,0.3201943635940552,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8433072566986084,0.4035934507846832,0.3851540982723236,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6990766525268555,0.2246264964342117,1.0286637544631958,284.899169921875,284.95001220703125,302.04998779296875,293.1302795410156,298.7008056640625,297.1776123046875,284.9007568359375,1.0,0.6117919087409973,0.4163896441459656,0.4163896441459656,1.0,1.0,-3.216492176055908,1.0040452480316162,2.212446928024292,0.2760984003543854,0.84620600938797,0.84620600938797,0.0,176.8314971923828,186.0,56773.08984375,0.0,2866.0869140625,1.0,279.1576843261719,282.9981994628906,296.1565246582031,299.8545837402344,293.1499938964844,293.1499938964844,279.45001220703125,39164.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110069870948792,1.0,0.0,0.0,3.5315449237823486,3.5315682888031006,8.321904942931724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.208984375,0.0,1428.239501953125,1895.4371337890625,0.0,3505.946533203125,0.8816917538642883,1.0,0.0,3.0,1.0,0.0
18190860,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8380582928657532,0.3935667276382446,0.355978399515152,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9832468032836914,0.6289462447166443,0.5951790809631348,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8818057179450989,0.460903137922287,0.323289155960083,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.847863495349884,0.4087799787521362,0.388871967792511,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7043846845626831,0.2291463315486908,1.0432645082473757,285.0244445800781,284.95001220703125,302.03094482421875,293.1010131835937,298.724853515625,297.22174072265625,285.0244140625,1.0,0.6161923408508301,0.4157072603702545,0.4157072603702545,1.0,1.0,-3.2500569820404053,1.014281988143921,2.2357749938964844,0.2782939672470093,0.9582711458206176,0.9582711458206176,0.0,176.6376190185547,189.0,56621.11328125,0.0,2935.359130859375,1.0,279.4415588378906,283.1290588378906,296.0840148925781,299.6861877441406,293.1499938964844,293.1499938964844,279.1499938964844,32670.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903574526309967,1.0,0.0,0.0,3.670607089996338,3.670630693435669,8.99019426015002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.0263671875,0.0,1531.16552734375,1895.4371337890625,0.0,3436.880859375,0.9077529311180116,1.0,0.0,3.0,1.0,0.0
18190920,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8380582928657532,0.3935667276382446,0.355978399515152,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9832468032836914,0.6289462447166443,0.5951790809631348,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8818057179450989,0.460903137922287,0.323289155960083,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.847863495349884,0.4087799787521362,0.388871967792511,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7043846845626831,0.2291463315486908,1.0432645082473757,285.0244445800781,284.95001220703125,302.03094482421875,293.1010131835937,298.724853515625,297.22174072265625,285.0244140625,1.0,0.6161923408508301,0.4157072603702545,0.4157072603702545,1.0,1.0,-3.2500569820404053,1.014281988143921,2.2357749938964844,0.2782939672470093,0.9582711458206176,0.9582711458206176,0.0,176.6376190185547,189.0,56621.11328125,0.0,2935.359130859375,1.0,279.4415588378906,283.1290588378906,296.0840148925781,299.6861877441406,293.1499938964844,293.1499938964844,279.1499938964844,32670.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903574526309967,1.0,0.0,0.0,3.670607089996338,3.670630693435669,8.99019426015002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.0263671875,0.0,1531.16552734375,1895.4371337890625,0.0,3436.880859375,0.9077529311180116,1.0,0.0,3.0,1.0,0.0
18190980,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8378552198410034,0.3946389853954315,0.3576131761074066,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9832345843315125,0.6315956711769104,0.5983485579490662,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.882498025894165,0.4637714624404907,0.3257736563682556,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8485718965530396,0.4114233255386352,0.3919788002967834,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7062588334083557,0.231607049703598,1.056809902191162,284.9148864746094,284.95001220703125,302.01141357421875,293.07080078125,298.7267150878906,297.234619140625,284.9165954589844,1.0,0.6212121248245239,0.4150248765945434,0.4150248765945434,1.0,1.0,-3.278869867324829,1.0227603912353516,2.256109476089477,0.2807044088840484,0.8743799328804016,0.8743799328804016,0.0,179.051025390625,192.0,57877.15625,0.0,3010.19482421875,1.0,279.1571044921875,282.9911499023437,296.1114807128906,299.86541748046875,293.1499938964844,293.1499938964844,279.45001220703125,37682.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915604531764984,1.0,0.0,0.0,3.606764078140259,3.606788158416748,8.680181053932756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.69677734375,0.0,1498.033447265625,1895.4371337890625,0.0,3548.54052734375,0.8970235586166382,1.0,0.0,3.0,1.0,0.0
18191040,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8378552198410034,0.3946389853954315,0.3576131761074066,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9832345843315125,0.6315956711769104,0.5983485579490662,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.882498025894165,0.4637714624404907,0.3257736563682556,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8485718965530396,0.4114233255386352,0.3919788002967834,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7062588334083557,0.231607049703598,1.056809902191162,284.9148864746094,284.95001220703125,302.01141357421875,293.07080078125,298.7267150878906,297.234619140625,284.9165954589844,1.0,0.6212121248245239,0.4150248765945434,0.4150248765945434,1.0,1.0,-3.278869867324829,1.0227603912353516,2.256109476089477,0.2807044088840484,0.8743799328804016,0.8743799328804016,0.0,179.051025390625,192.0,57877.15625,0.0,3010.19482421875,1.0,279.1571044921875,282.9911499023437,296.1114807128906,299.86541748046875,293.1499938964844,293.1499938964844,279.45001220703125,37682.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915604531764984,1.0,0.0,0.0,3.606764078140259,3.606788158416748,8.680181053932756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.69677734375,0.0,1498.033447265625,1895.4371337890625,0.0,3548.54052734375,0.8970235586166382,1.0,0.0,3.0,1.0,0.0
18191100,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8364287614822388,0.3952367007732391,0.3580231070518493,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.981914758682251,0.6329908967018127,0.5995161533355713,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8813724517822266,0.4652164280414581,0.3267000615596771,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8475403785705566,0.4126218259334564,0.3930739164352417,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7056910395622253,0.2325572073459625,1.0613607168197632,285.0332946777344,284.95001220703125,302.00146484375,293.05535888671875,298.7266845703125,297.2400817871094,285.0355529785156,1.0,0.6234986186027527,0.4146836698055267,0.4146836698055267,1.0,1.0,-3.288668870925904,1.0253450870513916,2.263323783874512,0.2811238169670105,0.9613654017448424,0.9613654017448424,0.0,180.9189300537109,192.0,57225.8125,0.0,3041.802001953125,1.0,279.4008483886719,283.12188720703125,296.0419921875,299.6537780761719,293.1499938964844,293.1499938964844,279.45001220703125,33375.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113601446151732,1.0,0.0,0.0,3.668692827224731,3.668716430664064,8.980819643511495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.9091796875,0.0,1534.32763671875,1895.4371337890625,0.0,3509.221923828125,0.9091505408287048,1.0,0.0,3.0,1.0,0.0
18191160,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8354974389076233,0.3959014415740967,0.3586823642253876,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.981051743030548,0.6344610452651978,0.6009581685066223,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8807534575462341,0.4667221903800964,0.3277928829193115,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8469126224517822,0.4138330817222595,0.3942891359329223,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7053828835487366,0.2334418147802353,1.0657864809036257,285.0253601074219,284.95001220703125,301.99139404296875,293.03973388671875,298.7256774902344,297.2458801269531,285.0238647460937,1.0,0.6257770657539368,0.4139978885650635,0.4139978885650635,1.0,1.0,-3.2992937564849854,1.0273406505584717,2.2719531059265137,0.2807925939559936,0.9834659695625304,0.9834659695625304,0.0,182.57986450195312,195.0,57516.04296875,0.0,3074.21923828125,1.0,279.4430236816406,283.1116943359375,296.0339050292969,299.7003173828125,293.1499938964844,293.1499938964844,279.1499938964844,32563.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91091126203537,1.0,0.0,0.0,3.749516010284424,3.7495405673980713,9.380883057019672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.431640625,0.0,1620.3155517578125,1895.4371337890625,0.0,3505.05859375,0.9251487851142884,1.0,0.0,3.0,1.0,0.0
18191220,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8315728902816772,0.395790696144104,0.3590749204158783,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9772005677223206,0.6358651518821716,0.602817177772522,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8773026466369629,0.4683979749679565,0.3293198645114898,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8436802625656128,0.4151124358177185,0.3959470689296722,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7027267217636108,0.2343331277370453,1.07166588306427,284.8976135253906,284.95001220703125,301.97100830078125,293.00787353515625,298.71295166015625,297.2432556152344,284.8994445800781,1.0,0.6298083662986755,0.4126262962818146,0.4126262962818146,1.0,1.0,-3.312915563583374,1.0284425020217896,2.284472942352295,0.2791152596473694,0.8800891637802124,0.8800891637802124,0.0,186.86154174804688,198.0,58480.546875,0.0,3128.22607421875,1.0,279.1565856933594,282.9637451171875,296.0478515625,299.84716796875,293.1499938964844,293.1499938964844,279.45001220703125,38241.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227653741836548,1.0,0.0,0.0,3.669264554977417,3.669289112091065,8.98361918189039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.29931640625,0.0,1571.5704345703125,1895.4371337890625,0.0,3614.656494140625,0.9111874103546144,1.0,0.0,3.0,1.0,0.0
18191280,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8315728902816772,0.395790696144104,0.3590749204158783,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9772005677223206,0.6358651518821716,0.602817177772522,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8773026466369629,0.4683979749679565,0.3293198645114898,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8436802625656128,0.4151124358177185,0.3959470689296722,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7027267217636108,0.2343331277370453,1.07166588306427,284.8976135253906,284.95001220703125,301.97100830078125,293.00787353515625,298.71295166015625,297.2432556152344,284.8994445800781,1.0,0.6298083662986755,0.4126262962818146,0.4126262962818146,1.0,1.0,-3.312915563583374,1.0284425020217896,2.284472942352295,0.2791152596473694,0.8800891637802124,0.8800891637802124,0.0,186.86154174804688,198.0,58480.546875,0.0,3128.22607421875,1.0,279.1565856933594,282.9637451171875,296.0478515625,299.84716796875,293.1499938964844,293.1499938964844,279.45001220703125,38241.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227653741836548,1.0,0.0,0.0,3.669264554977417,3.669289112091065,8.98361918189039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.29931640625,0.0,1571.5704345703125,1895.4371337890625,0.0,3614.656494140625,0.9111874103546144,1.0,0.0,3.0,1.0,0.0
18191340,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8285925388336182,0.3966414630413055,0.359656274318695,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9742276072502136,0.6382336020469666,0.6048310995101929,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8748649954795837,0.4709380567073822,0.3309558629989624,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8412603139877319,0.4169399738311767,0.3975734114646911,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7005299925804138,0.2353433519601822,1.0763059854507446,285.0148010253906,284.95001220703125,301.9502258300781,292.97528076171875,298.7052307128906,297.2479858398437,285.01348876953125,1.0,0.6334006786346436,0.4112547039985657,0.4112547039985657,1.0,1.0,-3.3255319595336914,1.0291647911071775,2.2963671684265137,0.2770277857780456,0.9850603342056274,0.9850603342056274,0.0,190.48953247070312,201.0,57845.828125,0.0,3176.719482421875,1.0,279.4433898925781,283.0946655273437,295.96343994140625,299.6542358398437,293.1499938964844,293.1499938964844,279.1499938964844,33137.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916700005531311,1.0,0.0,0.0,3.788463592529297,3.788488388061523,9.576780257702922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.1337890625,0.0,1670.5107421875,1895.4371337890625,0.0,3558.67333984375,0.9342710375785828,1.0,0.0,3.0,1.0,0.0
18191400,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8285925388336182,0.3966414630413055,0.359656274318695,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9742276072502136,0.6382336020469666,0.6048310995101929,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8748649954795837,0.4709380567073822,0.3309558629989624,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8412603139877319,0.4169399738311767,0.3975734114646911,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7005299925804138,0.2353433519601822,1.0763059854507446,285.0148010253906,284.95001220703125,301.9502258300781,292.97528076171875,298.7052307128906,297.2479858398437,285.01348876953125,1.0,0.6334006786346436,0.4112547039985657,0.4112547039985657,1.0,1.0,-3.3255319595336914,1.0291647911071775,2.2963671684265137,0.2770277857780456,0.9850603342056274,0.9850603342056274,0.0,190.48953247070312,201.0,57845.828125,0.0,3176.719482421875,1.0,279.4433898925781,283.0946655273437,295.96343994140625,299.6542358398437,293.1499938964844,293.1499938964844,279.1499938964844,33137.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916700005531311,1.0,0.0,0.0,3.788463592529297,3.788488388061523,9.576780257702922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.1337890625,0.0,1670.5107421875,1895.4371337890625,0.0,3558.67333984375,0.9342710375785828,1.0,0.0,3.0,1.0,0.0
18191460,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8251016736030579,0.3964034020900726,0.3598785102367401,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.97065269947052,0.6394508481025696,0.6064510941505432,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8719281554222107,0.4725099503993988,0.3323633968830108,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8384085297584534,0.4179852902889251,0.3989379107952118,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6978250741958618,0.2358087748289108,1.0798628330230713,284.8929443359375,284.95001220703125,301.9291687011719,292.9419860839844,298.691650390625,297.2429504394531,284.8949279785156,1.0,0.6367006301879883,0.410206139087677,0.410206139087677,1.0,1.0,-3.335369348526001,1.029716730117798,2.305652618408203,0.2756283581256866,0.8802964687347412,0.8802964687347412,0.0,194.34664916992188,204.0,58676.375,0.0,3220.606201171875,1.0,279.1563720703125,282.9537658691406,295.97576904296875,299.787841796875,293.1499938964844,293.1499938964844,279.45001220703125,38670.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272592067718506,1.0,0.0,0.0,3.6906545162200928,3.6906793117523193,9.088664683076786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.1416015625,0.0,1599.07763671875,1895.4371337890625,0.0,3655.99365234375,0.9162975549697876,1.0,0.0,3.0,1.0,0.0
18191520,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8251016736030579,0.3964034020900726,0.3598785102367401,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.97065269947052,0.6394508481025696,0.6064510941505432,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8719281554222107,0.4725099503993988,0.3323633968830108,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8384085297584534,0.4179852902889251,0.3989379107952118,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6978250741958618,0.2358087748289108,1.0798628330230713,284.8929443359375,284.95001220703125,301.9291687011719,292.9419860839844,298.691650390625,297.2429504394531,284.8949279785156,1.0,0.6367006301879883,0.410206139087677,0.410206139087677,1.0,1.0,-3.335369348526001,1.029716730117798,2.305652618408203,0.2756283581256866,0.8802964687347412,0.8802964687347412,0.0,194.34664916992188,204.0,58676.375,0.0,3220.606201171875,1.0,279.1563720703125,282.9537658691406,295.97576904296875,299.787841796875,293.1499938964844,293.1499938964844,279.45001220703125,38670.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272592067718506,1.0,0.0,0.0,3.6906545162200928,3.6906793117523193,9.088664683076786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.1416015625,0.0,1599.07763671875,1895.4371337890625,0.0,3655.99365234375,0.9162975549697876,1.0,0.0,3.0,1.0,0.0
18191580,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8226902484893799,0.3972359895706177,0.360413908958435,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9682093858718872,0.6417664885520935,0.6083788275718689,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8701696991920471,0.4750755727291107,0.3339912891387939,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8365429043769836,0.4197371900081634,0.4004506468772888,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6959112286567688,0.2366048842668533,1.0832805633544922,285.0136413574219,284.95001220703125,301.9078369140625,292.9080810546875,298.68463134765625,297.2472229003906,285.0124206542969,1.0,0.6398007869720459,0.4091575443744659,0.4091575443744659,1.0,1.0,-3.3462092876434326,1.0306442975997925,2.3155651092529297,0.2741420269012451,0.9859012365341188,0.9859012365341188,0.0,197.50445556640625,207.0,57965.78515625,0.0,3263.023681640625,1.0,279.4435119628906,283.0888366699219,295.89227294921875,299.5902099609375,293.1499938964844,293.1499938964844,279.1499938964844,33344.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203941226005554,1.0,0.0,0.0,3.802311658859253,3.8023366928100586,9.64692048910365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.4638671875,0.0,1688.619140625,1895.4371337890625,0.0,3592.794921875,0.9375478625297546,1.0,0.0,3.0,1.0,0.0
18191640,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8226902484893799,0.3972359895706177,0.360413908958435,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9682093858718872,0.6417664885520935,0.6083788275718689,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8701696991920471,0.4750755727291107,0.3339912891387939,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8365429043769836,0.4197371900081634,0.4004506468772888,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6959112286567688,0.2366048842668533,1.0832805633544922,285.0136413574219,284.95001220703125,301.9078369140625,292.9080810546875,298.68463134765625,297.2472229003906,285.0124206542969,1.0,0.6398007869720459,0.4091575443744659,0.4091575443744659,1.0,1.0,-3.3462092876434326,1.0306442975997925,2.3155651092529297,0.2741420269012451,0.9859012365341188,0.9859012365341188,0.0,197.50445556640625,207.0,57965.78515625,0.0,3263.023681640625,1.0,279.4435119628906,283.0888366699219,295.89227294921875,299.5902099609375,293.1499938964844,293.1499938964844,279.1499938964844,33344.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203941226005554,1.0,0.0,0.0,3.802311658859253,3.8023366928100586,9.64692048910365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.4638671875,0.0,1688.619140625,1895.4371337890625,0.0,3592.794921875,0.9375478625297546,1.0,0.0,3.0,1.0,0.0
18191700,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8215976357460022,0.3972253203392029,0.360729306936264,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9671044945716858,0.6424832940101624,0.6094051599502563,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8694244027137756,0.475985437631607,0.3348541259765625,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8357340097427368,0.4203380048274994,0.4012687504291534,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.695075273513794,0.2368478327989578,1.085181713104248,284.877685546875,284.95001220703125,301.8970642089844,292.8908996582031,298.6786499023437,297.245849609375,284.87408447265625,1.0,0.6413757801055908,0.4086332619190216,0.4086332619190216,1.0,1.0,-3.352137565612793,1.031269907951355,2.3208677768707275,0.2735882103443146,0.8946452140808105,0.8946452140808105,0.0,199.05799865722656,207.0,59023.8359375,0.0,3285.32421875,1.0,279.1942749023437,282.93243408203125,295.93182373046875,299.7987365722656,293.1499938964844,293.1499938964844,279.1499938964844,36955.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275318384170532,1.0,0.0,0.0,3.7822461128234863,3.782271385192871,9.545370858177191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.8193359375,0.0,1692.74169921875,1895.4371337890625,0.0,3658.4970703125,0.9336658120155334,1.0,0.0,3.0,1.0,0.0
18191760,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8196762204170227,0.3969974517822265,0.3606205582618713,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9650723338127136,0.6429519653320312,0.6099533438682556,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.867823600769043,0.4766885340213775,0.3354155719280243,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8341838717460632,0.4207488000392914,0.4017637968063354,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6935216784477234,0.2369477152824401,1.0861479043960571,284.8931579589844,284.95001220703125,301.8862609863281,292.87359619140625,298.6708984375,297.2420654296875,284.8951416015625,1.0,0.6427799463272095,0.4081234037876129,0.4081234037876129,1.0,1.0,-3.355102300643921,1.030884861946106,2.3242173194885254,0.2726533114910126,0.8817542791366577,0.8817542791366577,0.0,201.01397705078125,210.0,58769.87890625,0.0,3303.261474609375,1.0,279.1567077636719,282.9493713378906,295.9050598144531,299.7222595214844,293.1499938964844,293.1499938964844,279.45001220703125,38712.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305048584938048,1.0,0.0,0.0,3.701103925704956,3.7011289596557617,9.140203474089504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.2802734375,0.0,1611.350341796875,1895.4371337890625,0.0,3685.767578125,0.9187546968460084,1.0,0.0,3.0,1.0,0.0
18191820,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8175811767578125,0.3978285193443298,0.3611491620540619,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9629441499710084,0.6452396512031555,0.6118480563163757,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.866470456123352,0.4793005585670471,0.337071031332016,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8326506614685059,0.4224821627140045,0.4032497107982635,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6918333768844604,0.2376652806997299,1.0891392230987549,285.01422119140625,284.95001220703125,301.8645324707031,292.838623046875,298.6640319824219,297.2465515136719,285.0130615234375,1.0,0.6456716656684875,0.4071037173271179,0.4071037173271179,1.0,1.0,-3.365382194519043,1.0316507816314695,2.333731412887573,0.2711433172225952,0.9877650737762452,0.9877650737762452,0.0,203.94073486328125,213.0,58029.59765625,0.0,3343.5478515625,1.0,279.4435729980469,283.0851745605469,295.8218078613281,299.52325439453125,293.1499938964844,293.1499938964844,279.1499938964844,33403.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234702587127686,1.0,0.0,0.0,3.8103139400482178,3.810338973999024,9.687568081062636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.8408203125,0.0,1698.6663818359375,1895.4371337890625,0.0,3621.149169921875,0.939404547214508,1.0,0.0,3.0,1.0,0.0
18191880,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8175811767578125,0.3978285193443298,0.3611491620540619,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9629441499710084,0.6452396512031555,0.6118480563163757,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.866470456123352,0.4793005585670471,0.337071031332016,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8326506614685059,0.4224821627140045,0.4032497107982635,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6918333768844604,0.2376652806997299,1.0891392230987549,285.01422119140625,284.95001220703125,301.8645324707031,292.838623046875,298.6640319824219,297.2465515136719,285.0130615234375,1.0,0.6456716656684875,0.4071037173271179,0.4071037173271179,1.0,1.0,-3.365382194519043,1.0316507816314695,2.333731412887573,0.2711433172225952,0.9877650737762452,0.9877650737762452,0.0,203.94073486328125,213.0,58029.59765625,0.0,3343.5478515625,1.0,279.4435729980469,283.0851745605469,295.8218078613281,299.52325439453125,293.1499938964844,293.1499938964844,279.1499938964844,33403.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234702587127686,1.0,0.0,0.0,3.8103139400482178,3.810338973999024,9.687568081062636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.8408203125,0.0,1698.6663818359375,1895.4371337890625,0.0,3621.149169921875,0.939404547214508,1.0,0.0,3.0,1.0,0.0
18191940,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8147825598716736,0.3975805342197418,0.3613475859165191,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9600071907043456,0.6463830471038818,0.6133853197097778,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8644346594810486,0.4809433221817016,0.3385164439678192,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8305421471595764,0.4234688580036163,0.4045388400554657,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6896193623542786,0.2379453927278518,1.0916976928710938,284.8927001953125,284.95001220703125,301.8426818847656,292.8031921386719,298.6502380371094,297.2413330078125,284.8946533203125,1.0,0.6485080718994141,0.4060840308666229,0.4060840308666229,1.0,1.0,-3.3738458156585693,1.031743049621582,2.342102766036988,0.2696174681186676,0.8831052184104919,0.8831052184104919,0.0,207.31544494628903,216.0,58833.125,0.0,3382.4306640625,1.0,279.15625,282.94451904296875,295.8344421386719,299.6548767089844,293.1499938964844,293.1499938964844,279.45001220703125,38765.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335305094718932,1.0,0.0,0.0,3.709372997283936,3.709398031234741,9.181090945276082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.33935546875,0.0,1621.26416015625,1895.4371337890625,0.0,3713.458984375,0.9205384850502014,1.0,0.0,3.0,1.0,0.0
18192000,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8147825598716736,0.3975805342197418,0.3613475859165191,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9600071907043456,0.6463830471038818,0.6133853197097778,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8644346594810486,0.4809433221817016,0.3385164439678192,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8305421471595764,0.4234688580036163,0.4045388400554657,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6896193623542786,0.2379453927278518,1.0916976928710938,284.8927001953125,284.95001220703125,301.8426818847656,292.8031921386719,298.6502380371094,297.2413330078125,284.8946533203125,1.0,0.6485080718994141,0.4060840308666229,0.4060840308666229,1.0,1.0,-3.3738458156585693,1.031743049621582,2.342102766036988,0.2696174681186676,0.8831052184104919,0.8831052184104919,0.0,207.31544494628903,216.0,58833.125,0.0,3382.4306640625,1.0,279.15625,282.94451904296875,295.8344421386719,299.6548767089844,293.1499938964844,293.1499938964844,279.45001220703125,38765.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335305094718932,1.0,0.0,0.0,3.709372997283936,3.709398031234741,9.181090945276082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.33935546875,0.0,1621.26416015625,1895.4371337890625,0.0,3713.458984375,0.9205384850502014,1.0,0.0,3.0,1.0,0.0
18192060,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8128084540367126,0.3984004855155945,0.3618614673614502,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.957999587059021,0.6486279368400574,0.6152342557907104,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8632772564888,0.4835880994796753,0.3401909470558166,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8291574120521545,0.425178587436676,0.4059975445270538,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6880292892456055,0.238609492778778,1.0944221019744873,285.0138854980469,284.95001220703125,301.8207397460937,292.7673645019531,298.64361572265625,297.2460632324219,285.01275634765625,1.0,0.651292085647583,0.4050946533679962,0.4050946533679962,1.0,1.0,-3.3837225437164307,1.032408595085144,2.351313829421997,0.2681063115596771,0.9889258742332458,0.9889258742332458,0.0,210.16378784179688,219.0,58087.6328125,0.0,3421.757568359375,1.0,279.443603515625,283.0832214355469,295.75054931640625,299.45556640625,293.1499938964844,293.1499938964844,279.1499938964844,33458.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264822006225586,1.0,0.0,0.0,3.816314458847046,3.816339731216431,9.718104365674662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.302734375,0.0,1706.3067626953125,1895.4371337890625,0.0,3648.85546875,0.9408098459243774,1.0,0.0,3.0,1.0,0.0
18192120,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8128084540367126,0.3984004855155945,0.3618614673614502,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.957999587059021,0.6486279368400574,0.6152342557907104,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8632772564888,0.4835880994796753,0.3401909470558166,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8291574120521545,0.425178587436676,0.4059975445270538,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6880292892456055,0.238609492778778,1.0944221019744873,285.0138854980469,284.95001220703125,301.8207397460937,292.7673645019531,298.64361572265625,297.2460632324219,285.01275634765625,1.0,0.651292085647583,0.4050946533679962,0.4050946533679962,1.0,1.0,-3.3837225437164307,1.032408595085144,2.351313829421997,0.2681063115596771,0.9889258742332458,0.9889258742332458,0.0,210.16378784179688,219.0,58087.6328125,0.0,3421.757568359375,1.0,279.443603515625,283.0832214355469,295.75054931640625,299.45556640625,293.1499938964844,293.1499938964844,279.1499938964844,33458.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264822006225586,1.0,0.0,0.0,3.816314458847046,3.816339731216431,9.718104365674662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.302734375,0.0,1706.3067626953125,1895.4371337890625,0.0,3648.85546875,0.9408098459243774,1.0,0.0,3.0,1.0,0.0
18192180,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8100818991661072,0.3981319069862366,0.362042486667633,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.955136775970459,0.6497119665145874,0.6167190074920654,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8614116311073303,0.4852460622787475,0.3416481018066406,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8271728754043579,0.4261301755905151,0.407255470752716,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6859011054039001,0.2388365119695663,1.0967403650283811,284.89019775390625,284.95001220703125,301.7987670898437,292.7312316894531,298.6297607421875,297.2406616210937,284.893310546875,1.0,0.6540409326553345,0.4041052758693695,0.4041052758693695,1.0,1.0,-3.3917899131774902,1.0324102640151978,2.359379768371582,0.2665887773036957,0.8819831013679504,0.8819831013679504,0.0,213.49989318847656,222.0,58856.625,0.0,3459.868408203125,1.0,279.1567077636719,282.939208984375,295.7629699707031,299.587158203125,293.1499938964844,293.1499938964844,279.45001220703125,38876.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366542100906372,1.0,0.0,0.0,3.7120048999786377,3.7120299339294434,9.194124004352487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.47607421875,0.0,1625.13818359375,1895.4371337890625,0.0,3741.978759765625,0.9212220311164856,1.0,0.0,3.0,1.0,0.0
18192240,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8100818991661072,0.3981319069862366,0.362042486667633,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.955136775970459,0.6497119665145874,0.6167190074920654,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8614116311073303,0.4852460622787475,0.3416481018066406,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8271728754043579,0.4261301755905151,0.407255470752716,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6859011054039001,0.2388365119695663,1.0967403650283811,284.89019775390625,284.95001220703125,301.7987670898437,292.7312316894531,298.6297607421875,297.2406616210937,284.893310546875,1.0,0.6540409326553345,0.4041052758693695,0.4041052758693695,1.0,1.0,-3.3917899131774902,1.0324102640151978,2.359379768371582,0.2665887773036957,0.8819831013679504,0.8819831013679504,0.0,213.49989318847656,222.0,58856.625,0.0,3459.868408203125,1.0,279.1567077636719,282.939208984375,295.7629699707031,299.587158203125,293.1499938964844,293.1499938964844,279.45001220703125,38876.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366542100906372,1.0,0.0,0.0,3.7120048999786377,3.7120299339294434,9.194124004352487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.47607421875,0.0,1625.13818359375,1895.4371337890625,0.0,3741.978759765625,0.9212220311164856,1.0,0.0,3.0,1.0,0.0
18192300,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8087219595909119,0.3984485864639282,0.362097680568695,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9537153244018556,0.6507091522216797,0.6173997521400452,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8605079650878906,0.4864934682846069,0.342350572347641,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8261862993240356,0.4268949925899505,0.4078226685523987,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6848126649856567,0.2390905171632766,1.0975911617279053,285.0184326171875,284.95001220703125,301.78778076171875,292.7130432128906,298.6257019042969,297.2419738769531,285.0207214355469,1.0,0.6553308367729187,0.4036105871200561,0.4036105871200561,1.0,1.0,-3.3952183723449707,1.0322023630142212,2.363016128540039,0.2656109035015106,0.969848334789276,0.969848334789276,0.0,215.10926818847656,222.0,58012.953125,0.0,3477.2392578125,1.0,279.403564453125,283.0883178710937,295.6882019042969,299.35205078125,293.1499938964844,293.1499938964844,279.45001220703125,34376.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311065077781676,1.0,0.0,0.0,3.755397319793701,3.7554218769073486,9.410334200765648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.0205078125,0.0,1641.1190185546875,1895.4371337890625,0.0,3691.279296875,0.9293887615203856,1.0,0.0,3.0,1.0,0.0
18192360,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8081808090209961,0.3989616930484772,0.3625582456588745,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9532114863395692,0.6519105434417725,0.6185259819030762,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8603995442390442,0.4879200458526611,0.3433443903923034,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.825895369052887,0.4278323650360107,0.4086992144584656,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6843867301940918,0.2394624501466751,1.0992759466171265,285.0143737792969,284.95001220703125,301.7768249511719,292.6947937011719,298.6233215332031,297.2455749511719,285.01336669921875,1.0,0.6567551493644714,0.4031147062778473,0.4031147062778473,1.0,1.0,-3.401399612426758,1.0329432487487793,2.3684563636779785,0.2650108635425567,0.9902138113975524,0.9902138113975524,0.0,216.3080596923828,225.0,58139.1328125,0.0,3498.734619140625,1.0,279.443359375,283.0829467773437,295.6777648925781,299.3850402832031,293.1499938964844,293.1499938964844,279.1499938964844,33474.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929509699344635,1.0,0.0,0.0,3.819521903991699,3.819547176361084,9.734446848597145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.125,0.0,1710.30029296875,1895.4371337890625,0.0,3676.646240234375,0.9416483640670776,1.0,0.0,3.0,1.0,0.0
