time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192420,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8055148720741272,0.3987361192703247,0.3627680838108063,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9503962993621826,0.6528968214988708,0.6199302673339844,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.858658492565155,0.4895528256893158,0.3447918593883514,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.824033260345459,0.4288067519664764,0.40996915102005,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6823416352272034,0.2396537214517593,1.101426601409912,284.8905334472656,284.95001220703125,301.7549133300781,292.6581420898437,298.6093444824219,297.23992919921875,284.8922424316406,1.0,0.6594437956809998,0.4021229445934295,0.4021229445934295,1.0,1.0,-3.40920639038086,1.032811999320984,2.376394510269165,0.2634239196777344,0.8841837048530579,0.8841837048530579,0.0,219.62277221679688,228.0,58969.79296875,0.0,3536.458251953125,1.0,279.15643310546875,282.943603515625,295.6893005371094,299.5175170898437,293.1499938964844,293.1499938964844,279.45001220703125,38754.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394895434379578,1.0,0.0,0.0,3.720409631729126,3.720434665679932,9.235805578100552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.16455078125,0.0,1633.9259033203125,1895.4371337890625,0.0,3767.80224609375,0.9229803085327148,1.0,0.0,3.0,1.0,0.0
18192480,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8055148720741272,0.3987361192703247,0.3627680838108063,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9503962993621826,0.6528968214988708,0.6199302673339844,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.858658492565155,0.4895528256893158,0.3447918593883514,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.824033260345459,0.4288067519664764,0.40996915102005,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6823416352272034,0.2396537214517593,1.101426601409912,284.8905334472656,284.95001220703125,301.7549133300781,292.6581420898437,298.6093444824219,297.23992919921875,284.8922424316406,1.0,0.6594437956809998,0.4021229445934295,0.4021229445934295,1.0,1.0,-3.40920639038086,1.032811999320984,2.376394510269165,0.2634239196777344,0.8841837048530579,0.8841837048530579,0.0,219.62277221679688,228.0,58969.79296875,0.0,3536.458251953125,1.0,279.15643310546875,282.943603515625,295.6893005371094,299.5175170898437,293.1499938964844,293.1499938964844,279.45001220703125,38754.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394895434379578,1.0,0.0,0.0,3.720409631729126,3.720434665679932,9.235805578100552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.16455078125,0.0,1633.9259033203125,1895.4371337890625,0.0,3767.80224609375,0.9229803085327148,1.0,0.0,3.0,1.0,0.0
18192540,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8036512136459351,0.3995937705039978,0.3633104264736175,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.94844251871109,0.6549525260925293,0.6216052770614624,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8576782941818237,0.4921649694442749,0.34644615650177,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8228264451026917,0.4305259883403778,0.4114316999912262,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6808516383171082,0.240233689546585,1.1037639379501345,285.0136108398437,284.95001220703125,301.7331237792969,292.6213684082031,298.6024475097656,297.2441101074219,285.0125732421875,1.0,0.6620951890945435,0.4011311531066894,0.4011311531066894,1.0,1.0,-3.418423175811768,1.0331673622131348,2.385255813598633,0.2617590725421905,0.9908049702644348,0.9908049702644348,0.0,222.4350128173828,231.0,58183.25390625,0.0,3574.7939453125,1.0,279.443603515625,283.0815734863281,295.6043701171875,299.3139038085937,293.1499938964844,293.1499938964844,279.1499938964844,33513.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932424247264862,1.0,0.0,0.0,3.8240349292755127,3.824060440063477,9.75746502263064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.1982421875,0.0,1716.0582275390625,1895.4371337890625,0.0,3703.342041015625,0.9426255226135254,1.0,0.0,3.0,1.0,0.0
18192600,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8036512136459351,0.3995937705039978,0.3633104264736175,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.94844251871109,0.6549525260925293,0.6216052770614624,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8576782941818237,0.4921649694442749,0.34644615650177,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8228264451026917,0.4305259883403778,0.4114316999912262,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6808516383171082,0.240233689546585,1.1037639379501345,285.0136108398437,284.95001220703125,301.7331237792969,292.6213684082031,298.6024475097656,297.2441101074219,285.0125732421875,1.0,0.6620951890945435,0.4011311531066894,0.4011311531066894,1.0,1.0,-3.418423175811768,1.0331673622131348,2.385255813598633,0.2617590725421905,0.9908049702644348,0.9908049702644348,0.0,222.4350128173828,231.0,58183.25390625,0.0,3574.7939453125,1.0,279.443603515625,283.0815734863281,295.6043701171875,299.3139038085937,293.1499938964844,293.1499938964844,279.1499938964844,33513.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932424247264862,1.0,0.0,0.0,3.8240349292755127,3.824060440063477,9.75746502263064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.1982421875,0.0,1716.0582275390625,1895.4371337890625,0.0,3703.342041015625,0.9426255226135254,1.0,0.0,3.0,1.0,0.0
18192660,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8010765910148621,0.3993781805038452,0.363542228937149,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9456464648246764,0.6558422446250916,0.6229113936424255,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.856025218963623,0.4937774837017059,0.3478734493255615,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8210512399673462,0.4314934015274048,0.4127047061920166,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6788678169250488,0.2403869181871414,1.105743169784546,284.8919372558594,284.95001220703125,301.7114562988281,292.5844421386719,298.5885314941406,297.23846435546875,284.89361572265625,1.0,0.664724588394165,0.4001239240169525,0.4001239240169525,1.0,1.0,-3.425911664962769,1.0328484773635864,2.393063306808472,0.2600580155849457,0.8863133192062378,0.8863133192062378,0.0,225.7437286376953,234.0,58985.046875,0.0,3612.055419921875,1.0,279.1561584472656,282.93731689453125,295.61505126953125,299.4415283203125,293.1499938964844,293.1499938964844,279.45001220703125,38723.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423036575317384,1.0,0.0,0.0,3.726064443588257,3.7260897159576416,9.26390384847764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.79443359375,0.0,1640.2572021484375,1895.4371337890625,0.0,3793.370361328125,0.9241815209388732,1.0,0.0,3.0,1.0,0.0
18192720,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8010765910148621,0.3993781805038452,0.363542228937149,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9456464648246764,0.6558422446250916,0.6229113936424255,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.856025218963623,0.4937774837017059,0.3478734493255615,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8210512399673462,0.4314934015274048,0.4127047061920166,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6788678169250488,0.2403869181871414,1.105743169784546,284.8919372558594,284.95001220703125,301.7114562988281,292.5844421386719,298.5885314941406,297.23846435546875,284.89361572265625,1.0,0.664724588394165,0.4001239240169525,0.4001239240169525,1.0,1.0,-3.425911664962769,1.0328484773635864,2.393063306808472,0.2600580155849457,0.8863133192062378,0.8863133192062378,0.0,225.7437286376953,234.0,58985.046875,0.0,3612.055419921875,1.0,279.1561584472656,282.93731689453125,295.61505126953125,299.4415283203125,293.1499938964844,293.1499938964844,279.45001220703125,38723.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423036575317384,1.0,0.0,0.0,3.726064443588257,3.7260897159576416,9.26390384847764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.79443359375,0.0,1640.2572021484375,1895.4371337890625,0.0,3793.370361328125,0.9241815209388732,1.0,0.0,3.0,1.0,0.0
18192780,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7992740869522095,0.400207906961441,0.3640675544738769,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9437061548233032,0.6578112840652466,0.6245101094245911,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8551115393638611,0.4963840842247009,0.3495267927646637,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8198844194412231,0.4331732392311096,0.4141406118869781,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6774117946624756,0.2409256845712661,1.1079124212265017,285.0125427246094,284.95001220703125,301.69000244140625,292.5475158691406,298.58135986328125,297.2421569824219,285.0118713378906,1.0,0.6673170924186707,0.3991166949272156,0.3991166949272156,1.0,1.0,-3.434781312942505,1.0330027341842651,2.4017786979675293,0.2582704722881317,0.9907217621803284,0.9907217621803284,0.0,228.5552215576172,237.0,58216.53515625,0.0,3649.909423828125,1.0,279.4428405761719,283.0805358886719,295.5312194824219,299.2416381835937,293.1499938964844,293.1499938964844,279.1499938964844,33609.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353206157684326,1.0,0.0,0.0,3.8260326385498047,3.8260579109191895,9.767661595105892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.2861328125,0.0,1719.226318359375,1895.4371337890625,0.0,3729.8115234375,0.9433609247207642,1.0,0.0,3.0,1.0,0.0
18192840,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7992740869522095,0.400207906961441,0.3640675544738769,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9437061548233032,0.6578112840652466,0.6245101094245911,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8551115393638611,0.4963840842247009,0.3495267927646637,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8198844194412231,0.4331732392311096,0.4141406118869781,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6774117946624756,0.2409256845712661,1.1079124212265017,285.0125427246094,284.95001220703125,301.69000244140625,292.5475158691406,298.58135986328125,297.2421569824219,285.0118713378906,1.0,0.6673170924186707,0.3991166949272156,0.3991166949272156,1.0,1.0,-3.434781312942505,1.0330027341842651,2.4017786979675293,0.2582704722881317,0.9907217621803284,0.9907217621803284,0.0,228.5552215576172,237.0,58216.53515625,0.0,3649.909423828125,1.0,279.4428405761719,283.0805358886719,295.5312194824219,299.2416381835937,293.1499938964844,293.1499938964844,279.1499938964844,33609.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353206157684326,1.0,0.0,0.0,3.8260326385498047,3.8260579109191895,9.767661595105892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.2861328125,0.0,1719.226318359375,1895.4371337890625,0.0,3729.8115234375,0.9433609247207642,1.0,0.0,3.0,1.0,0.0
18192900,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7984223961830139,0.4002045094966888,0.364381730556488,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9427759051322936,0.6583483815193176,0.6253641247749329,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8546923995018005,0.4972949028015136,0.3503897190093994,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8193438649177551,0.4337306618690491,0.4149155914783478,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6767503619194031,0.2410525977611541,1.1092569828033447,284.8790588378906,284.95001220703125,301.67938232421875,292.529052734375,298.5753173828125,297.240478515625,284.8758850097656,1.0,0.6686767935752869,0.3986130654811859,0.3986130654811859,1.0,1.0,-3.439780712127685,1.033259391784668,2.4065213203430176,0.2575689852237701,0.9010106325149536,0.9010106325149536,0.0,229.9983673095703,237.0,59221.72265625,0.0,3670.479248046875,1.0,279.19366455078125,282.9195556640625,295.5684509277344,299.4443664550781,293.1499938964844,293.1499938964844,279.1499938964844,37012.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422540664672852,1.0,0.0,0.0,3.80699610710144,3.807021856307984,9.670706049291766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.1142578125,0.0,1722.8516845703125,1895.4371337890625,0.0,3792.920654296875,0.9393488764762878,1.0,0.0,3.0,1.0,0.0
18192960,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7967621684074402,0.3999662399291992,0.3642710745334625,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9409252405166626,0.6586271524429321,0.6257380247116089,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8535355925559998,0.4979997873306274,0.3509500324726105,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8181382417678833,0.4340922236442566,0.4153651595115661,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6754686236381531,0.2410406917333603,1.1097062826156616,284.8919982910156,284.95001220703125,301.6687927246094,292.5105895996094,298.5675354003906,297.23638916015625,284.8937072753906,1.0,0.6698827743530273,0.3981179296970367,0.3981179296970367,1.0,1.0,-3.441855907440185,1.0325297117233276,2.4093263149261475,0.256501704454422,0.8866652250289917,0.8866652250289917,0.0,231.8704528808593,240.0,59012.44921875,0.0,3686.520751953125,1.0,279.156494140625,282.9372253417969,295.5409545898437,299.3683166503906,293.1499938964844,293.1499938964844,279.45001220703125,38711.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451226592063904,1.0,0.0,0.0,3.728241682052612,3.728266954421997,9.274732519770624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.1201171875,0.0,1642.6932373046875,1895.4371337890625,0.0,3818.91845703125,0.9247426986694336,1.0,0.0,3.0,1.0,0.0
18193020,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7950147986412048,0.4007601141929626,0.3647690713405609,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9390151500701904,0.6605271100997925,0.627273440361023,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8526951670646667,0.5006191730499268,0.352612555027008,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8169968724250793,0.4357214570045471,0.4167562425136566,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6740512251853943,0.2415446937084198,1.1117234230041504,285.0123596191406,284.95001220703125,301.6478881835937,292.4737243652344,298.5605773925781,297.24005126953125,285.0116577148437,1.0,0.6724165081977844,0.397127628326416,0.397127628326416,1.0,1.0,-3.450390815734864,1.0325829982757568,2.4178078174591064,0.2546831667423248,0.9907768368721008,0.9907768368721008,0.0,234.67642211914065,243.0,58233.40625,0.0,3723.863037109375,1.0,279.44287109375,283.0802917480469,295.4572448730469,299.1679077148437,293.1499938964844,293.1499938964844,279.1499938964844,33630.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938118040561676,1.0,0.0,0.0,3.827392101287842,3.8274173736572266,9.774604450285551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.3330078125,0.0,1721.0364990234375,1895.4371337890625,0.0,3755.31884765625,0.9436825513839722,1.0,0.0,3.0,1.0,0.0
18193080,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7950147986412048,0.4007601141929626,0.3647690713405609,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9390151500701904,0.6605271100997925,0.627273440361023,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8526951670646667,0.5006191730499268,0.352612555027008,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8169968724250793,0.4357214570045471,0.4167562425136566,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6740512251853943,0.2415446937084198,1.1117234230041504,285.0123596191406,284.95001220703125,301.6478881835937,292.4737243652344,298.5605773925781,297.24005126953125,285.0116577148437,1.0,0.6724165081977844,0.397127628326416,0.397127628326416,1.0,1.0,-3.450390815734864,1.0325829982757568,2.4178078174591064,0.2546831667423248,0.9907768368721008,0.9907768368721008,0.0,234.67642211914065,243.0,58233.40625,0.0,3723.863037109375,1.0,279.44287109375,283.0802917480469,295.4572448730469,299.1679077148437,293.1499938964844,293.1499938964844,279.1499938964844,33630.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938118040561676,1.0,0.0,0.0,3.827392101287842,3.8274173736572266,9.774604450285551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.3330078125,0.0,1721.0364990234375,1895.4371337890625,0.0,3755.31884765625,0.9436825513839722,1.0,0.0,3.0,1.0,0.0
18193140,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7925575971603394,0.4004566371440887,0.3649278879165649,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9362775683403016,0.6612866520881653,0.6284456253051758,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8512124419212341,0.502265989780426,0.3540522456169128,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8152682781219482,0.4365642368793487,0.4179194867610931,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.67215895652771,0.2416239082813263,1.1133657693862915,284.89166259765625,284.95001220703125,301.6272888183594,292.43701171875,298.5469665527344,297.2342224121094,284.8933410644531,1.0,0.674923300743103,0.3961373567581177,0.3961373567581177,1.0,1.0,-3.457108497619629,1.031982421875,2.425126075744629,0.252861738204956,0.8865437507629395,0.8865437507629395,0.0,237.9932556152344,246.0,59026.59375,0.0,3759.90185546875,1.0,279.1560974121094,282.936767578125,295.4674072265625,299.29461669921875,293.1499938964844,293.1499938964844,279.45001220703125,38761.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479166865348816,1.0,0.0,0.0,3.72918701171875,3.729212284088135,9.279437449549732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.15478515625,0.0,1644.177734375,1895.4371337890625,0.0,3844.174560546875,0.924908459186554,1.0,0.0,3.0,1.0,0.0
18193200,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7925575971603394,0.4004566371440887,0.3649278879165649,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9362775683403016,0.6612866520881653,0.6284456253051758,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8512124419212341,0.502265989780426,0.3540522456169128,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8152682781219482,0.4365642368793487,0.4179194867610931,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.67215895652771,0.2416239082813263,1.1133657693862915,284.89166259765625,284.95001220703125,301.6272888183594,292.43701171875,298.5469665527344,297.2342224121094,284.8933410644531,1.0,0.674923300743103,0.3961373567581177,0.3961373567581177,1.0,1.0,-3.457108497619629,1.031982421875,2.425126075744629,0.252861738204956,0.8865437507629395,0.8865437507629395,0.0,237.9932556152344,246.0,59026.59375,0.0,3759.90185546875,1.0,279.1560974121094,282.936767578125,295.4674072265625,299.29461669921875,293.1499938964844,293.1499938964844,279.45001220703125,38761.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479166865348816,1.0,0.0,0.0,3.72918701171875,3.729212284088135,9.279437449549732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.15478515625,0.0,1644.177734375,1895.4371337890625,0.0,3844.174560546875,0.924908459186554,1.0,0.0,3.0,1.0,0.0
18193260,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7908200621604919,0.4011538624763489,0.3653450310230255,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.934422254562378,0.6631775498390198,0.629960834980011,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8504732847213745,0.5049837827682495,0.35577192902565,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8141109347343445,0.4380860030651092,0.4192152917385101,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.670774519443512,0.2420946061611175,1.115228533744812,285.01220703125,284.95001220703125,301.6070861816406,292.40045166015625,298.5406188964844,297.2381896972656,285.01153564453125,1.0,0.6773980855941772,0.395181804895401,0.395181804895401,1.0,1.0,-3.465290307998657,1.0319806337356567,2.433309555053711,0.2510561645030975,0.9906708002090454,0.9906708002090454,0.0,240.7958831787109,249.0,58240.359375,0.0,3796.670654296875,1.0,279.44287109375,283.0802917480469,295.3836364746094,299.0937805175781,293.1499938964844,293.1499938964844,279.1499938964844,33643.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408289194107056,1.0,0.0,0.0,3.827836990356445,3.82786226272583,9.776877050171606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.1484375,0.0,1721.67822265625,1895.4371337890625,0.0,3779.979248046875,0.9437943696975708,1.0,0.0,3.0,1.0,0.0
18193320,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7908200621604919,0.4011538624763489,0.3653450310230255,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.934422254562378,0.6631775498390198,0.629960834980011,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8504732847213745,0.5049837827682495,0.35577192902565,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8141109347343445,0.4380860030651092,0.4192152917385101,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.670774519443512,0.2420946061611175,1.115228533744812,285.01220703125,284.95001220703125,301.6070861816406,292.40045166015625,298.5406188964844,297.2381896972656,285.01153564453125,1.0,0.6773980855941772,0.395181804895401,0.395181804895401,1.0,1.0,-3.465290307998657,1.0319806337356567,2.433309555053711,0.2510561645030975,0.9906708002090454,0.9906708002090454,0.0,240.7958831787109,249.0,58240.359375,0.0,3796.670654296875,1.0,279.44287109375,283.0802917480469,295.3836364746094,299.0937805175781,293.1499938964844,293.1499938964844,279.1499938964844,33643.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408289194107056,1.0,0.0,0.0,3.827836990356445,3.82786226272583,9.776877050171606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.1484375,0.0,1721.67822265625,1895.4371337890625,0.0,3779.979248046875,0.9437943696975708,1.0,0.0,3.0,1.0,0.0
18193380,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7883850336074829,0.4007537961006164,0.3654145896434784,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9317644834518432,0.6639137864112854,0.6311225295066833,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8491172790527344,0.506717324256897,0.3572780191898346,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8123631477355957,0.4388147294521332,0.4202701449394226,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.66893470287323,0.2421425431966781,1.1167292594909668,284.8917236328125,284.95001220703125,301.5873107910156,292.3641662597656,298.52752685546875,297.2325744628906,284.89337158203125,1.0,0.6798475384712219,0.3942262828350067,0.3942262828350067,1.0,1.0,-3.471667528152466,1.031336784362793,2.440330743789673,0.2492582648992538,0.8865537643432617,0.8865537643432617,0.0,244.1114959716797,237.0,59033.01171875,0.0,3832.130859375,1.0,279.1560974121094,282.9368896484375,295.3943786621094,299.2209167480469,293.1499938964844,293.1499938964844,279.45001220703125,38764.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505876302719116,1.0,0.0,0.0,3.7294747829437256,3.7295000553131104,9.28086819840246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.14208984375,0.0,1644.534912109375,1895.4371337890625,0.0,3868.25439453125,0.9249740839004515,1.0,0.0,3.0,1.0,0.0
18193440,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7883850336074829,0.4007537961006164,0.3654145896434784,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9317644834518432,0.6639137864112854,0.6311225295066833,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8491172790527344,0.506717324256897,0.3572780191898346,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8123631477355957,0.4388147294521332,0.4202701449394226,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.66893470287323,0.2421425431966781,1.1167292594909668,284.8917236328125,284.95001220703125,301.5873107910156,292.3641662597656,298.52752685546875,297.2325744628906,284.89337158203125,1.0,0.6798475384712219,0.3942262828350067,0.3942262828350067,1.0,1.0,-3.471667528152466,1.031336784362793,2.440330743789673,0.2492582648992538,0.8865537643432617,0.8865537643432617,0.0,244.1114959716797,237.0,59033.01171875,0.0,3832.130859375,1.0,279.1560974121094,282.9368896484375,295.3943786621094,299.2209167480469,293.1499938964844,293.1499938964844,279.45001220703125,38764.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505876302719116,1.0,0.0,0.0,3.7294747829437256,3.7295000553131104,9.28086819840246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.14208984375,0.0,1644.534912109375,1895.4371337890625,0.0,3868.25439453125,0.9249740839004515,1.0,0.0,3.0,1.0,0.0
18193500,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7892850041389465,0.4009706676006317,0.3652878999710083,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9333201050758362,0.6647095084190369,0.6315144896507263,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8506200313568115,0.5080053210258484,0.3579280078411102,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8135429620742798,0.4394512772560119,0.4206156134605407,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.669784665107727,0.2423058599233627,1.1166760921478271,285.0144348144531,284.95001220703125,301.5776062011719,292.3461303710937,298.52362060546875,297.23345947265625,285.0164489746094,1.0,0.6791998147964478,0.3937485218048095,0.3937485218048095,1.0,1.0,-3.473116397857666,1.0304231643676758,2.4426932334899902,0.2480478733778,0.9698972702026368,0.9698972702026368,0.0,242.96788024902344,237.0,58130.83203125,0.0,3828.967529296875,1.0,279.4033203125,283.0832824707031,295.3209228515625,298.98876953125,293.1499938964844,293.1499938964844,279.45001220703125,34530.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450697898864746,1.0,0.0,0.0,3.767855882644653,3.767880916595459,9.47287674080144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.017578125,0.0,1656.937744140625,1895.4371337890625,0.0,3818.43994140625,0.932176113128662,1.0,0.0,3.0,1.0,0.0
18193560,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7920920252799988,0.4014039933681488,0.3655131757259369,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9372915029525756,0.6657424569129944,0.632304310798645,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8540050983428955,0.5094924569129944,0.35883629322052,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8164440393447876,0.4402628242969513,0.4212108254432678,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6721910238265991,0.2425996959209442,1.1172137260437012,285.0108947753906,284.95001220703125,301.5679931640625,292.3281555175781,298.5214538574219,297.2366638183594,285.0097961425781,1.0,0.6780838370323181,0.3932777047157287,0.3932777047157287,1.0,1.0,-3.476790189743042,1.0302834510803225,2.44650673866272,0.2471205741167068,0.9892174005508424,0.9892174005508424,0.0,239.97238159179688,225.0,58205.0546875,0.0,3820.339599609375,1.0,279.44384765625,283.0794677734375,295.3099060058594,299.0180358886719,293.1499938964844,293.1499938964844,279.1499938964844,33637.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433584213256836,1.0,0.0,0.0,3.8280861377716064,3.828111410140991,9.778150342754088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.943359375,0.0,1721.9345703125,1895.4371337890625,0.0,3802.937255859375,0.9436195492744446,1.0,0.0,3.0,1.0,0.0
18193620,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7985210418701172,0.4010409414768219,0.3652037978172302,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9464301466941832,0.6664409637451172,0.6330142021179199,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8618514537811279,0.511316180229187,0.3600901961326599,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.823098361492157,0.440980851650238,0.4218244552612304,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6779355406761169,0.242695465683937,1.1168607473373413,284.8900146484375,284.95001220703125,301.5492248535156,292.29254150390625,298.5089111328125,297.2315673828125,284.8916320800781,1.0,0.6744226217269897,0.3923360407352447,0.3923360407352447,1.0,1.0,-3.4791054725646973,1.028275728225708,2.4508297443389893,0.2448625862598419,0.8836023211479187,0.8836023211479187,0.0,232.42242431640625,213.0,58932.91796875,0.0,3781.255859375,1.0,279.1561584472656,282.937255859375,295.321533203125,299.1419677734375,293.1499938964844,293.1499938964844,279.45001220703125,38906.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529227018356324,1.0,0.0,0.0,3.7227721214294434,3.722797393798828,9.24753976505599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.029296875,0.0,1637.825439453125,1895.4371337890625,0.0,3889.25390625,0.9235708117485046,1.0,0.0,3.0,1.0,0.0
18193680,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7985210418701172,0.4010409414768219,0.3652037978172302,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9464301466941832,0.6664409637451172,0.6330142021179199,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8618514537811279,0.511316180229187,0.3600901961326599,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.823098361492157,0.440980851650238,0.4218244552612304,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6779355406761169,0.242695465683937,1.1168607473373413,284.8900146484375,284.95001220703125,301.5492248535156,292.29254150390625,298.5089111328125,297.2315673828125,284.8916320800781,1.0,0.6744226217269897,0.3923360407352447,0.3923360407352447,1.0,1.0,-3.4791054725646973,1.028275728225708,2.4508297443389893,0.2448625862598419,0.8836023211479187,0.8836023211479187,0.0,232.42242431640625,213.0,58932.91796875,0.0,3781.255859375,1.0,279.1561584472656,282.937255859375,295.321533203125,299.1419677734375,293.1499938964844,293.1499938964844,279.45001220703125,38906.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529227018356324,1.0,0.0,0.0,3.7227721214294434,3.722797393798828,9.24753976505599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.029296875,0.0,1637.825439453125,1895.4371337890625,0.0,3889.25390625,0.9235708117485046,1.0,0.0,3.0,1.0,0.0
18193740,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8079208731651306,0.4017653465270996,0.3651569485664367,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.958863079547882,0.6682602763175964,0.633961021900177,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8730162978172302,0.5142244696617126,0.3615733683109283,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8324041366577148,0.4424605965614319,0.4225657284259796,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6862404346466064,0.243248239159584,1.1166682243347168,285.0083923339844,284.95001220703125,301.531005859375,292.2572937011719,298.50372314453125,297.2364807128906,285.0076599121094,1.0,0.6697253584861755,0.3913944065570831,0.3913944065570831,1.0,1.0,-3.4826221466064453,1.0266826152801514,2.455939531326294,0.242481842637062,0.9844797849655152,0.9844797849655152,0.0,222.381103515625,201.0,58084.75,0.0,3730.288330078125,1.0,279.4428100585937,283.07989501953125,295.2384033203125,298.9378662109375,293.1499938964844,293.1499938964844,279.1499938964844,33751.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454178810119628,1.0,0.0,0.0,3.817962408065796,3.8179876804351807,9.726500138640404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.70703125,0.0,1710.5924072265625,1895.4371337890625,0.0,3821.59033203125,0.941630482673645,1.0,0.0,3.0,1.0,0.0
18193800,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8079208731651306,0.4017653465270996,0.3651569485664367,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.958863079547882,0.6682602763175964,0.633961021900177,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8730162978172302,0.5142244696617126,0.3615733683109283,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8324041366577148,0.4424605965614319,0.4225657284259796,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6862404346466064,0.243248239159584,1.1166682243347168,285.0083923339844,284.95001220703125,301.531005859375,292.2572937011719,298.50372314453125,297.2364807128906,285.0076599121094,1.0,0.6697253584861755,0.3913944065570831,0.3913944065570831,1.0,1.0,-3.4826221466064453,1.0266826152801514,2.455939531326294,0.242481842637062,0.9844797849655152,0.9844797849655152,0.0,222.381103515625,201.0,58084.75,0.0,3730.288330078125,1.0,279.4428100585937,283.07989501953125,295.2384033203125,298.9378662109375,293.1499938964844,293.1499938964844,279.1499938964844,33751.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454178810119628,1.0,0.0,0.0,3.817962408065796,3.8179876804351807,9.726500138640404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.70703125,0.0,1710.5924072265625,1895.4371337890625,0.0,3821.59033203125,0.941630482673645,1.0,0.0,3.0,1.0,0.0
18193860,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8178170919418335,0.401458591222763,0.364780843257904,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9717091917991638,0.6689464449882507,0.6345322728157043,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8855940103530884,0.5161694288253784,0.362819105386734,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8428807258605957,0.4432002604007721,0.4230784475803375,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6956380605697632,0.2434332072734832,1.116152048110962,284.890869140625,284.95001220703125,301.5133972167969,292.2225341796875,298.4922790527344,297.23211669921875,284.8924865722656,1.0,0.6644812822341919,0.3905189335346222,0.3905189335346222,1.0,1.0,-3.4843616485595703,1.0246562957763672,2.459705114364624,0.2403054237365722,0.880564272403717,0.880564272403717,0.0,211.8231658935547,189.0,58790.76953125,0.0,3671.767333984375,1.0,279.1562194824219,282.94097900390625,295.25048828125,299.0608215332031,293.1499938964844,293.1499938964844,279.45001220703125,38970.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547266960144044,1.0,0.0,0.0,3.710204601287842,3.7102298736572266,9.18520868253836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.86083984375,0.0,1623.778564453125,1895.4371337890625,0.0,3905.4423828125,0.9208433032035828,1.0,0.0,3.0,1.0,0.0
18193920,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8178170919418335,0.401458591222763,0.364780843257904,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9717091917991638,0.6689464449882507,0.6345322728157043,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8855940103530884,0.5161694288253784,0.362819105386734,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8428807258605957,0.4432002604007721,0.4230784475803375,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6956380605697632,0.2434332072734832,1.116152048110962,284.890869140625,284.95001220703125,301.5133972167969,292.2225341796875,298.4922790527344,297.23211669921875,284.8924865722656,1.0,0.6644812822341919,0.3905189335346222,0.3905189335346222,1.0,1.0,-3.4843616485595703,1.0246562957763672,2.459705114364624,0.2403054237365722,0.880564272403717,0.880564272403717,0.0,211.8231658935547,189.0,58790.76953125,0.0,3671.767333984375,1.0,279.1562194824219,282.94097900390625,295.25048828125,299.0608215332031,293.1499938964844,293.1499938964844,279.45001220703125,38970.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547266960144044,1.0,0.0,0.0,3.710204601287842,3.7102298736572266,9.18520868253836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.86083984375,0.0,1623.778564453125,1895.4371337890625,0.0,3905.4423828125,0.9208433032035828,1.0,0.0,3.0,1.0,0.0
18193980,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8297261595726013,0.402208000421524,0.3647076785564422,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.985800802707672,0.670738160610199,0.6353991031646729,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9011452794075012,0.5191869735717773,0.3643368482589721,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8560450673103333,0.4446827173233032,0.4237671196460724,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7071533203125,0.2440555542707443,1.1160054206848145,285.0081787109375,284.95001220703125,301.4964294433594,292.1883239746094,298.488037109375,297.2374572753906,285.0074462890625,1.0,0.6589404940605164,0.3896434903144836,0.3896434903144836,1.0,1.0,-3.487783670425415,1.0232129096984863,2.4645707607269287,0.2380765825510025,0.9808751940727234,0.9808751940727234,0.0,200.19580078125,177.0,57954.70703125,0.0,3610.9296875,1.0,279.4427185058594,283.08233642578125,295.16876220703125,298.8587341308594,293.1499938964844,293.1499938964844,279.1499938964844,33734.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470919966697692,1.0,0.0,0.0,3.806773662567138,3.806798696517944,9.669574865256436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.5068359375,0.0,1697.0018310546875,1895.4371337890625,0.0,3836.726806640625,0.9390977621078492,1.0,0.0,3.0,1.0,0.0
18194040,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8297261595726013,0.402208000421524,0.3647076785564422,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.985800802707672,0.670738160610199,0.6353991031646729,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9011452794075012,0.5191869735717773,0.3643368482589721,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8560450673103333,0.4446827173233032,0.4237671196460724,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7071533203125,0.2440555542707443,1.1160054206848145,285.0081787109375,284.95001220703125,301.4964294433594,292.1883239746094,298.488037109375,297.2374572753906,285.0074462890625,1.0,0.6589404940605164,0.3896434903144836,0.3896434903144836,1.0,1.0,-3.487783670425415,1.0232129096984863,2.4645707607269287,0.2380765825510025,0.9808751940727234,0.9808751940727234,0.0,200.19580078125,177.0,57954.70703125,0.0,3610.9296875,1.0,279.4427185058594,283.08233642578125,295.16876220703125,298.8587341308594,293.1499938964844,293.1499938964844,279.1499938964844,33734.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470919966697692,1.0,0.0,0.0,3.806773662567138,3.806798696517944,9.669574865256436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.5068359375,0.0,1697.0018310546875,1895.4371337890625,0.0,3836.726806640625,0.9390977621078492,1.0,0.0,3.0,1.0,0.0
18194100,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.836337149143219,0.4021660387516022,0.3647141754627228,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.992771327495575,0.6711878776550293,0.6358896493911743,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9100245833396912,0.5202949047088623,0.365128219127655,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8635133504867554,0.4451364874839782,0.4241622388362884,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7133843302726746,0.2442343086004257,1.1162128448486328,284.876708984375,284.95001220703125,301.4882202148437,292.1714172363281,298.4834289550781,297.23651123046875,284.8739013671875,1.0,0.6561763286590576,0.3892057538032532,0.3892057538032532,1.0,1.0,-3.490065336227417,1.02267324924469,2.467391967773437,0.2371551394462585,0.8912070989608765,0.8912070989608765,0.0,194.3149261474609,177.0,58909.046875,0.0,3581.4345703125,1.0,279.1941223144531,282.9245910644531,295.2078552246094,299.0597229003906,293.1499938964844,293.1499938964844,279.1499938964844,37325.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537367820739746,1.0,0.0,0.0,3.781583309173584,3.781608819961548,9.542026191411423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.0009765625,0.0,1694.8209228515625,1895.4371337890625,0.0,3896.562744140625,0.933770716190338,1.0,0.0,3.0,1.0,0.0
18194160,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8424439430236816,0.4019084870815277,0.3643088638782501,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9986924529075624,0.671383798122406,0.6357696652412415,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9188855886459352,0.5212224721908569,0.365622729063034,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8705797791481018,0.4454054236412048,0.4242352843284607,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7188727259635925,0.2442914992570877,1.1155861616134644,284.8923034667969,284.95001220703125,301.4801940917969,292.1546630859375,298.4772644042969,297.2333679199219,284.8938903808594,1.0,0.6532201170921326,0.3887830376625061,0.3887830376625061,1.0,1.0,-3.4893100261688232,1.0211498737335205,2.4681601524353027,0.2359222024679184,0.8784620761871338,0.8784620761871338,0.0,188.8582000732422,165.0,58657.2109375,0.0,3547.15673828125,1.0,279.1566772460937,282.9451599121094,295.18218994140625,298.9830322265625,293.1499938964844,293.1499938964844,279.45001220703125,38925.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563322067260742,1.0,0.0,0.0,3.698252677917481,3.698277711868286,9.126125632974436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.85009765625,0.0,1609.6973876953125,1895.4371337890625,0.0,3919.824462890625,0.9182454347610474,1.0,0.0,3.0,1.0,0.0
18194220,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.85322105884552,0.4025230407714844,0.3642908036708832,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.6746253967285156,0.6144287586212158,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9347888231277466,0.5242065787315369,0.3672505021095276,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8828925490379333,0.4467505216598511,0.4249716103076935,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7279083728790283,0.2448489367961883,1.1159710884094238,284.99755859375,284.95001220703125,301.4646911621094,292.1216735839844,298.4750061035156,297.2421569824219,284.9963684082031,1.0,0.6460167765617371,0.3879376351833343,0.3879376351833343,1.0,1.0,-3.4727251529693604,1.012987732887268,2.4597373008728027,0.2325361222028732,0.967484712600708,0.967484712600708,0.0,179.81561279296875,153.0,57571.19140625,0.0,3447.953125,1.0,279.442626953125,283.0780944824219,295.0998229980469,298.77117919921875,293.1499938964844,293.1499938964844,279.1499938964844,34043.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483554363250732,1.0,0.0,0.0,3.787100315093994,3.7871253490448,9.569889698468614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.48046875,0.0,1675.9293212890625,1895.4371337890625,0.0,3848.134765625,0.93475079536438,1.0,0.0,3.0,1.0,0.0
