time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194280,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.85322105884552,0.4025230407714844,0.3642908036708832,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.6746253967285156,0.6144287586212158,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9347888231277466,0.5242065787315369,0.3672505021095276,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8828925490379333,0.4467505216598511,0.4249716103076935,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7279083728790283,0.2448489367961883,1.1159710884094238,284.99755859375,284.95001220703125,301.4646911621094,292.1216735839844,298.4750061035156,297.2421569824219,284.9963684082031,1.0,0.6460167765617371,0.3879376351833343,0.3879376351833343,1.0,1.0,-3.4727251529693604,1.012987732887268,2.4597373008728027,0.2325361222028732,0.967484712600708,0.967484712600708,0.0,179.81561279296875,153.0,57571.19140625,0.0,3447.953125,1.0,279.442626953125,283.0780944824219,295.0998229980469,298.77117919921875,293.1499938964844,293.1499938964844,279.1499938964844,34043.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483554363250732,1.0,0.0,0.0,3.787100315093994,3.7871253490448,9.569889698468614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.48046875,0.0,1675.9293212890625,1895.4371337890625,0.0,3848.134765625,0.93475079536438,1.0,0.0,3.0,1.0,0.0
18194340,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8635692000389099,0.4019912779331207,0.3638307452201843,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.6806185841560364,0.5915247797966003,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9496394991874696,0.5261073112487793,0.3685604035854339,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8947542309761047,0.4472361505031585,0.4253819286823272,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7364163994789124,0.2449226677417755,1.1156073808670044,284.8783874511719,284.95001220703125,301.45001220703125,292.08935546875,298.4744873046875,297.2542724609375,284.87945556640625,1.0,0.6371670365333557,0.3870922029018402,0.3870922029018402,1.0,1.0,-3.440548896789551,0.9996710419654846,2.440877914428711,0.2259092330932617,0.8515901565551758,0.8515901565551758,0.0,170.93841552734375,141.0,57576.2265625,0.0,3325.624755859375,1.0,279.1573791503906,282.9507141113281,295.1060485839844,298.8501281738281,293.1499938964844,293.1499938964844,279.45001220703125,40149.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556019902229308,1.0,0.0,0.0,3.625508308410645,3.625532865524292,8.770636554800149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.32763671875,0.0,1536.927001953125,1895.4371337890625,0.0,3913.286376953125,0.9029799699783324,1.0,0.0,3.0,1.0,0.0
18194400,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8635692000389099,0.4019912779331207,0.3638307452201843,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.6806185841560364,0.5915247797966003,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9496394991874696,0.5261073112487793,0.3685604035854339,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8947542309761047,0.4472361505031585,0.4253819286823272,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7364163994789124,0.2449226677417755,1.1156073808670044,284.8783874511719,284.95001220703125,301.45001220703125,292.08935546875,298.4744873046875,297.2542724609375,284.87945556640625,1.0,0.6371670365333557,0.3870922029018402,0.3870922029018402,1.0,1.0,-3.440548896789551,0.9996710419654846,2.440877914428711,0.2259092330932617,0.8515901565551758,0.8515901565551758,0.0,170.93841552734375,141.0,57576.2265625,0.0,3325.624755859375,1.0,279.1573791503906,282.9507141113281,295.1060485839844,298.8501281738281,293.1499938964844,293.1499938964844,279.45001220703125,40149.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556019902229308,1.0,0.0,0.0,3.625508308410645,3.625532865524292,8.770636554800149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.32763671875,0.0,1536.927001953125,1895.4371337890625,0.0,3913.286376953125,0.9029799699783324,1.0,0.0,3.0,1.0,0.0
18194460,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8778894543647766,0.4025146663188934,0.3637126088142395,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9990000128746032,0.6897512674331665,0.5630784630775452,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9677013754844666,0.5291047692298889,0.3701791763305664,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.91082501411438,0.4484668672084808,0.4259856939315796,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7479252815246582,0.2454817146062851,1.1157679557800293,284.9785461425781,284.95001220703125,301.4385986328125,292.0585327148437,298.4934387207031,297.2900085449219,284.9775390625,1.0,0.6274861693382263,0.3867366313934326,0.3867366313934326,1.0,1.0,-3.409059524536133,0.9879632592201232,2.4210963249206543,0.2212901711463928,0.9262255430221558,0.9262255430221558,0.0,160.74163818359375,159.0,56228.9765625,0.0,3193.714599609375,1.0,279.4420471191406,283.0839538574219,295.0228881835937,298.6134948730469,293.1499938964844,293.1499938964844,279.1499938964844,34747.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944707214832306,1.0,0.0,0.0,3.690734624862671,3.69075870513916,9.089058607969492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.734375,0.0,1569.4842529296875,1895.4371337890625,0.0,3815.15771484375,0.9135604500770568,1.0,0.0,3.0,1.0,0.0
18194520,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8778894543647766,0.4025146663188934,0.3637126088142395,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9990000128746032,0.6897512674331665,0.5630784630775452,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9677013754844666,0.5291047692298889,0.3701791763305664,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.91082501411438,0.4484668672084808,0.4259856939315796,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7479252815246582,0.2454817146062851,1.1157679557800293,284.9785461425781,284.95001220703125,301.4385986328125,292.0585327148437,298.4934387207031,297.2900085449219,284.9775390625,1.0,0.6274861693382263,0.3867366313934326,0.3867366313934326,1.0,1.0,-3.409059524536133,0.9879632592201232,2.4210963249206543,0.2212901711463928,0.9262255430221558,0.9262255430221558,0.0,160.74163818359375,159.0,56228.9765625,0.0,3193.714599609375,1.0,279.4420471191406,283.0839538574219,295.0228881835937,298.6134948730469,293.1499938964844,293.1499938964844,279.1499938964844,34747.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944707214832306,1.0,0.0,0.0,3.690734624862671,3.69075870513916,9.089058607969492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.734375,0.0,1569.4842529296875,1895.4371337890625,0.0,3815.15771484375,0.9135604500770568,1.0,0.0,3.0,1.0,0.0
18194580,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8799636960029602,0.402226984500885,0.3635961413383484,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.6978650093078613,0.5590028762817383,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9714062213897704,0.5313537120819092,0.371828556060791,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9138938784599304,0.4491287469863891,0.4267106056213379,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7500460743904114,0.245864063501358,1.1175566911697388,284.9031066894531,284.95001220703125,301.4327697753906,292.0298767089844,298.5084533691406,297.3155212402344,284.9045104980469,1.0,0.6276425719261169,0.386381059885025,0.386381059885025,1.0,1.0,-3.40896987915039,0.986920177936554,2.422049760818481,0.2196919471025467,0.8432535529136658,0.8432535529136658,0.0,159.48097229003906,177.0,56659.16015625,0.0,3186.231201171875,1.0,279.1582336425781,282.9922180175781,295.040283203125,298.7105407714844,293.1499938964844,293.1499938964844,279.45001220703125,39444.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950445592403412,1.0,0.0,0.0,3.5306107997894287,3.53063440322876,8.317503557009331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.65087890625,0.0,1429.2843017578125,1895.4371337890625,0.0,3866.975830078125,0.8818163871765137,1.0,0.0,3.0,1.0,0.0
18194640,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8799636960029602,0.402226984500885,0.3635961413383484,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.6978650093078613,0.5590028762817383,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9714062213897704,0.5313537120819092,0.371828556060791,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9138938784599304,0.4491287469863891,0.4267106056213379,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7500460743904114,0.245864063501358,1.1175566911697388,284.9031066894531,284.95001220703125,301.4327697753906,292.0298767089844,298.5084533691406,297.3155212402344,284.9045104980469,1.0,0.6276425719261169,0.386381059885025,0.386381059885025,1.0,1.0,-3.40896987915039,0.986920177936554,2.422049760818481,0.2196919471025467,0.8432535529136658,0.8432535529136658,0.0,159.48097229003906,177.0,56659.16015625,0.0,3186.231201171875,1.0,279.1582336425781,282.9922180175781,295.040283203125,298.7105407714844,293.1499938964844,293.1499938964844,279.45001220703125,39444.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950445592403412,1.0,0.0,0.0,3.5306107997894287,3.53063440322876,8.317503557009331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.65087890625,0.0,1429.2843017578125,1895.4371337890625,0.0,3866.975830078125,0.8818163871765137,1.0,0.0,3.0,1.0,0.0
18194700,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8773894906044006,0.4025333523750305,0.3636916875839233,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.7009060978889465,0.5639919638633728,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9694285988807678,0.5329596996307373,0.3727956712245941,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9112359285354614,0.4497773349285126,0.4271941483020782,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.748227059841156,0.2462352812290191,1.1189948320388794,285.0210266113281,284.95001220703125,301.4317932128906,292.0163269042969,298.5146484375,297.3247985839844,285.0227966308594,1.0,0.6301412582397461,0.38620325922966,0.38620325922966,1.0,1.0,-3.4185445308685303,0.9896293878555298,2.428915023803711,0.2201154232025146,0.9261868596076964,0.9261868596076964,0.0,161.3995361328125,177.0,56017.484375,0.0,3219.199462890625,1.0,279.3988952636719,283.1283569335937,294.9770812988281,298.49920654296875,293.1499938964844,293.1499938964844,279.45001220703125,34155.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438230395317078,1.0,0.0,0.0,3.583643913269043,3.583667039871216,8.569253964196832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.7646484375,0.0,1447.03857421875,1895.4371337890625,0.0,3807.148681640625,0.8909398317337036,1.0,0.0,3.0,1.0,0.0
18194760,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8736953139305115,0.4029456973075866,0.3641498684883117,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9990000128746032,0.7031528949737549,0.5717864632606506,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9661128520965576,0.5346828699111938,0.3740540742874145,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9072685837745668,0.4505354762077331,0.4279850125312805,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7454750537872314,0.2466822564601898,1.121369481086731,285.01776123046875,284.95001220703125,301.4320983886719,292.00323486328125,298.51861572265625,297.3303527832031,285.0171813964844,1.0,0.6339603662490845,0.3859598934650421,0.3859598934650421,1.0,1.0,-3.4337804317474365,0.9940544366836548,2.439725875854492,0.2210349887609481,0.9476532340049744,0.9476532340049744,0.0,164.44589233398438,195.0,56321.52734375,0.0,3271.96337890625,1.0,279.44244384765625,283.1207275390625,294.9775695800781,298.5505676269531,293.1499938964844,293.1499938964844,279.1499938964844,32985.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416945576667786,1.0,0.0,0.0,3.6608402729034415,3.660863876342773,8.942415092860756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.498046875,0.0,1522.6431884765625,1895.4371337890625,0.0,3787.841552734375,0.9055121541023254,1.0,0.0,3.0,1.0,0.0
18194820,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8614004254341125,0.4025382697582245,0.3643654584884643,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9990000128746032,0.7037604451179504,0.5969095826148987,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9534952640533448,0.5369606614112854,0.3760579824447632,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.894620954990387,0.4510998427867889,0.4290682971477508,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.7362518310546875,0.2469786703586578,1.124951720237732,284.92120361328125,284.95001220703125,301.4362487792969,291.9784545898437,298.5084533691406,297.3139953613281,284.9225158691406,1.0,0.6443666815757751,0.3854731619358063,0.3854731619358063,1.0,1.0,-3.47226881980896,1.0055304765701294,2.46673846244812,0.2238695472478866,0.8719892501831055,0.8719892501831055,0.0,174.03955078125,213.0,57598.2734375,0.0,3418.43212890625,1.0,279.1581115722656,282.9915466308594,295.012939453125,298.7294006347656,293.1499938964844,293.1499938964844,279.45001220703125,37514.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525212049484252,1.0,0.0,0.0,3.5904643535614014,3.5904879570007324,8.601902550253726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.3984375,0.0,1479.0816650390625,1895.4371337890625,0.0,3885.646484375,0.8934272527694702,1.0,0.0,3.0,1.0,0.0
18194880,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8614004254341125,0.4025382697582245,0.3643654584884643,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9990000128746032,0.7037604451179504,0.5969095826148987,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9534952640533448,0.5369606614112854,0.3760579824447632,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.894620954990387,0.4510998427867889,0.4290682971477508,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.7362518310546875,0.2469786703586578,1.124951720237732,284.92120361328125,284.95001220703125,301.4362487792969,291.9784545898437,298.5084533691406,297.3139953613281,284.9225158691406,1.0,0.6443666815757751,0.3854731619358063,0.3854731619358063,1.0,1.0,-3.47226881980896,1.0055304765701294,2.46673846244812,0.2238695472478866,0.8719892501831055,0.8719892501831055,0.0,174.03955078125,213.0,57598.2734375,0.0,3418.43212890625,1.0,279.1581115722656,282.9915466308594,295.012939453125,298.7294006347656,293.1499938964844,293.1499938964844,279.45001220703125,37514.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525212049484252,1.0,0.0,0.0,3.5904643535614014,3.5904879570007324,8.601902550253726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.3984375,0.0,1479.0816650390625,1895.4371337890625,0.0,3885.646484375,0.8934272527694702,1.0,0.0,3.0,1.0,0.0
18194940,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8474898934364319,0.4029897153377533,0.3649178743362427,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9990000128746032,0.701862633228302,0.6284894943237305,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9374614953994752,0.540281355381012,0.3784425258636474,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8798788785934448,0.4522480070590973,0.4303566515445709,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7253825664520264,0.2474952042102813,1.1287392377853394,285.0386962890625,284.95001220703125,301.4448547363281,291.9554138183594,298.4968566894531,297.2930908203125,285.0384826660156,1.0,0.6573383212089539,0.384986400604248,0.384986400604248,1.0,1.0,-3.51987886428833,1.0200037956237793,2.499875068664551,0.2276226431131363,0.991044282913208,0.991044282913208,0.0,186.56887817382807,216.0,57547.5234375,0.0,3607.814208984375,1.0,279.44207763671875,283.1186218261719,294.9501647949219,298.5949401855469,293.1499938964844,293.1499938964844,279.1499938964844,32267.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478899240493774,1.0,0.0,0.0,3.7422146797180176,3.742238759994507,9.344383897769148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.51953125,0.0,1609.5679931640625,1895.4371337890625,0.0,3843.93310546875,0.9236157536506652,1.0,0.0,3.0,1.0,0.0
18195000,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8474898934364319,0.4029897153377533,0.3649178743362427,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9990000128746032,0.701862633228302,0.6284894943237305,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9374614953994752,0.540281355381012,0.3784425258636474,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8798788785934448,0.4522480070590973,0.4303566515445709,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7253825664520264,0.2474952042102813,1.1287392377853394,285.0386962890625,284.95001220703125,301.4448547363281,291.9554138183594,298.4968566894531,297.2930908203125,285.0384826660156,1.0,0.6573383212089539,0.384986400604248,0.384986400604248,1.0,1.0,-3.51987886428833,1.0200037956237793,2.499875068664551,0.2276226431131363,0.991044282913208,0.991044282913208,0.0,186.56887817382807,216.0,57547.5234375,0.0,3607.814208984375,1.0,279.44207763671875,283.1186218261719,294.9501647949219,298.5949401855469,293.1499938964844,293.1499938964844,279.1499938964844,32267.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478899240493774,1.0,0.0,0.0,3.7422146797180176,3.742238759994507,9.344383897769148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.51953125,0.0,1609.5679931640625,1895.4371337890625,0.0,3843.93310546875,0.9236157536506652,1.0,0.0,3.0,1.0,0.0
18195060,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8373136520385742,0.4022113084793091,0.3648687899112701,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.6969954371452332,0.6528415083885193,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9255983233451844,0.5424390435218811,0.3804248571395874,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8691996335983276,0.4524498879909515,0.431164801120758,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7171748876571655,0.2473958879709243,1.1307748556137085,284.9111328125,284.95001220703125,301.4575500488281,291.9339599609375,298.470458984375,297.2557067871094,284.9124755859375,1.0,0.6667159199714661,0.3834780156612396,0.3834780156612396,1.0,1.0,-3.554948568344116,1.027191162109375,2.527757406234741,0.227405697107315,0.8994404673576355,0.8994404673576355,0.0,196.5682983398437,219.0,58954.6484375,0.0,3755.0556640625,1.0,279.15643310546875,282.9562683105469,294.9808654785156,298.7846069335937,293.1499938964844,293.1499938964844,279.45001220703125,37151.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610655307769777,1.0,0.0,0.0,3.7069509029388414,3.706975698471069,9.169104941975093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.6630859375,0.0,1606.2088623046875,1895.4371337890625,0.0,3962.078125,0.9187695384025574,1.0,0.0,3.0,1.0,0.0
18195120,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8373136520385742,0.4022113084793091,0.3648687899112701,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.6969954371452332,0.6528415083885193,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9255983233451844,0.5424390435218811,0.3804248571395874,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8691996335983276,0.4524498879909515,0.431164801120758,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7171748876571655,0.2473958879709243,1.1307748556137085,284.9111328125,284.95001220703125,301.4575500488281,291.9339599609375,298.470458984375,297.2557067871094,284.9124755859375,1.0,0.6667159199714661,0.3834780156612396,0.3834780156612396,1.0,1.0,-3.554948568344116,1.027191162109375,2.527757406234741,0.227405697107315,0.8994404673576355,0.8994404673576355,0.0,196.5682983398437,219.0,58954.6484375,0.0,3755.0556640625,1.0,279.15643310546875,282.9562683105469,294.9808654785156,298.7846069335937,293.1499938964844,293.1499938964844,279.45001220703125,37151.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610655307769777,1.0,0.0,0.0,3.7069509029388414,3.706975698471069,9.169104941975093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.6630859375,0.0,1606.2088623046875,1895.4371337890625,0.0,3962.078125,0.9187695384025574,1.0,0.0,3.0,1.0,0.0
18195180,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8272829651832581,0.4022926092147827,0.3650325238704681,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9923016428947448,0.6936720013618469,0.6578830480575562,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9137649536132812,0.5455246567726135,0.3826214075088501,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8585562705993652,0.4532063603401184,0.4320373237133026,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7082432508468628,0.2475375533103943,1.1326156854629517,285.0218505859375,284.95001220703125,301.4739685058594,291.9139709472656,298.458740234375,297.23944091796875,285.0206604003906,1.0,0.6729168891906738,0.3819696307182312,0.3819696307182312,1.0,1.0,-3.5658209323883057,1.0261614322662354,2.5396595001220703,0.2245078831911087,1.0,1.0,0.0,206.3922271728516,222.0,58351.8671875,0.0,3843.635009765625,1.0,279.4428100585937,283.08642578125,294.9086303710937,298.6168518066406,293.1499938964844,293.1499938964844,279.1499938964844,33099.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564222097396852,1.0,0.0,0.0,3.829303026199341,3.8293282985687256,9.784366739040706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.671875,0.0,1719.183837890625,1895.4371337890625,0.0,3920.6298828125,0.943560004234314,1.0,0.0,3.0,1.0,0.0
18195240,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8272829651832581,0.4022926092147827,0.3650325238704681,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9923016428947448,0.6936720013618469,0.6578830480575562,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9137649536132812,0.5455246567726135,0.3826214075088501,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8585562705993652,0.4532063603401184,0.4320373237133026,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7082432508468628,0.2475375533103943,1.1326156854629517,285.0218505859375,284.95001220703125,301.4739685058594,291.9139709472656,298.458740234375,297.23944091796875,285.0206604003906,1.0,0.6729168891906738,0.3819696307182312,0.3819696307182312,1.0,1.0,-3.5658209323883057,1.0261614322662354,2.5396595001220703,0.2245078831911087,1.0,1.0,0.0,206.3922271728516,222.0,58351.8671875,0.0,3843.635009765625,1.0,279.4428100585937,283.08642578125,294.9086303710937,298.6168518066406,293.1499938964844,293.1499938964844,279.1499938964844,33099.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564222097396852,1.0,0.0,0.0,3.829303026199341,3.8293282985687256,9.784366739040706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.671875,0.0,1719.183837890625,1895.4371337890625,0.0,3920.6298828125,0.943560004234314,1.0,0.0,3.0,1.0,0.0
18195300,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8236120343208313,0.4018922746181488,0.365078330039978,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9881764650344848,0.6926124095916748,0.657065212726593,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9098029136657716,0.5466257333755493,0.3836977183818817,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.85478276014328,0.4532732367515564,0.4324539005756378,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7048466801643372,0.2474619001150131,1.133470892906189,284.88409423828125,284.95001220703125,301.4834899902344,291.9044494628906,298.45416259765625,297.2328491210937,284.8805236816406,1.0,0.6751878261566162,0.3812154531478882,0.3812154531478882,1.0,1.0,-3.5690481662750244,1.0249199867248535,2.544128179550171,0.2225048094987869,0.9149414896965028,0.9149414896965028,0.0,210.15109252929688,222.0,59430.95703125,0.0,3873.325439453125,1.0,279.1941223144531,282.92047119140625,294.9511413574219,298.82672119140625,293.1499938964844,293.1499938964844,279.1499938964844,36329.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639013409614564,1.0,0.0,0.0,3.8216569423675537,3.8216826915740967,9.745333500177369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.3564453125,0.0,1735.246337890625,1895.4371337890625,0.0,3987.28564453125,0.9423034191131592,1.0,0.0,3.0,1.0,0.0
18195360,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8196555376052856,0.4012663066387176,0.3646922707557678,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.983858048915863,0.6916444897651672,0.6561917066574097,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9057121276855468,0.5475157499313354,0.3844410181045532,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8508478403091431,0.4531213045120239,0.4325073361396789,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7012650966644287,0.2472549974918365,1.13339102268219,284.8876953125,284.95001220703125,301.4937744140625,291.895263671875,298.4498291015625,297.2255554199219,284.88922119140625,1.0,0.6769029498100281,0.3806780278682709,0.3806780278682709,1.0,1.0,-3.5683982372283936,1.0230094194412231,2.54538893699646,0.2208182513713836,0.8944332003593445,0.8944332003593445,0.0,213.8214111328125,225.0,59244.45703125,0.0,3894.049072265625,1.0,279.1561584472656,282.9281921386719,294.9306335449219,298.7616577148437,293.1499938964844,293.1499938964844,279.45001220703125,38349.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967126965522766,1.0,0.0,0.0,3.751597166061402,3.751622438430786,9.391299045091728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.4150390625,0.0,1667.230712890625,1895.4371337890625,0.0,4015.855712890625,0.9295043349266052,1.0,0.0,3.0,1.0,0.0
18195420,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8150034546852112,0.401331216096878,0.3646027445793152,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9786347150802612,0.6917812824249268,0.6559475660324097,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9018071293830872,0.5506741404533386,0.3865011632442474,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8463637232780457,0.453804463148117,0.43306565284729,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6970547437667847,0.2474327534437179,1.1342605352401731,285.0093078613281,284.95001220703125,301.5166015625,291.8777770996094,298.4535217285156,297.226806640625,285.00836181640625,1.0,0.679840087890625,0.379603236913681,0.379603236913681,1.0,1.0,-3.572180986404419,1.0209580659866333,2.551222801208496,0.2178427726030349,0.9967239499092102,0.9967239499092102,0.0,218.7126617431641,228.0,58407.05078125,0.0,3933.593017578125,1.0,279.4438781738281,283.07342529296875,294.8587951660156,298.56964111328125,293.1499938964844,293.1499938964844,279.1499938964844,33641.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596580862998962,1.0,0.0,0.0,3.84757399559021,3.847599506378174,9.877959428195029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.2080078125,0.0,1745.68505859375,1895.4371337890625,0.0,3949.537109375,0.9480047225952148,1.0,0.0,3.0,1.0,0.0
18195480,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8150034546852112,0.401331216096878,0.3646027445793152,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9786347150802612,0.6917812824249268,0.6559475660324097,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9018071293830872,0.5506741404533386,0.3865011632442474,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8463637232780457,0.453804463148117,0.43306565284729,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6970547437667847,0.2474327534437179,1.1342605352401731,285.0093078613281,284.95001220703125,301.5166015625,291.8777770996094,298.4535217285156,297.226806640625,285.00836181640625,1.0,0.679840087890625,0.379603236913681,0.379603236913681,1.0,1.0,-3.572180986404419,1.0209580659866333,2.551222801208496,0.2178427726030349,0.9967239499092102,0.9967239499092102,0.0,218.7126617431641,228.0,58407.05078125,0.0,3933.593017578125,1.0,279.4438781738281,283.07342529296875,294.8587951660156,298.56964111328125,293.1499938964844,293.1499938964844,279.1499938964844,33641.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596580862998962,1.0,0.0,0.0,3.84757399559021,3.847599506378174,9.877959428195029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.2080078125,0.0,1745.68505859375,1895.4371337890625,0.0,3949.537109375,0.9480047225952148,1.0,0.0,3.0,1.0,0.0
18195540,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8107583522796631,0.4003977477550506,0.3642222583293915,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.974031150341034,0.6911420822143555,0.6558232307434082,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8986003398895264,0.5528318285942078,0.388342410326004,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8425330519676208,0.4537538886070251,0.4334358870983124,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6934552192687988,0.2472470998764038,1.1348981857299805,284.8881225585937,284.95001220703125,301.54205322265625,291.861328125,298.4519348144531,297.2198791503906,284.88970947265625,1.0,0.6823135614395142,0.3785284161567688,0.3785284161567688,1.0,1.0,-3.575011968612671,1.0185694694519043,2.5564424991607666,0.2150183022022247,0.8901413083076477,0.8901413083076477,0.0,223.01119995117188,231.0,59215.02734375,0.0,3967.122314453125,1.0,279.1559753417969,282.9286804199219,294.8887634277344,298.7152404785156,293.1499938964844,293.1499938964844,279.45001220703125,38773.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968852162361145,1.0,0.0,0.0,3.748934030532837,3.748959541320801,9.377970400237244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.06005859375,0.0,1667.359130859375,1895.4371337890625,0.0,4031.09033203125,0.929280400276184,1.0,0.0,3.0,1.0,0.0
18195600,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8107583522796631,0.4003977477550506,0.3642222583293915,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.974031150341034,0.6911420822143555,0.6558232307434082,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8986003398895264,0.5528318285942078,0.388342410326004,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8425330519676208,0.4537538886070251,0.4334358870983124,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6934552192687988,0.2472470998764038,1.1348981857299805,284.8881225585937,284.95001220703125,301.54205322265625,291.861328125,298.4519348144531,297.2198791503906,284.88970947265625,1.0,0.6823135614395142,0.3785284161567688,0.3785284161567688,1.0,1.0,-3.575011968612671,1.0185694694519043,2.5564424991607666,0.2150183022022247,0.8901413083076477,0.8901413083076477,0.0,223.01119995117188,231.0,59215.02734375,0.0,3967.122314453125,1.0,279.1559753417969,282.9286804199219,294.8887634277344,298.7152404785156,293.1499938964844,293.1499938964844,279.45001220703125,38773.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968852162361145,1.0,0.0,0.0,3.748934030532837,3.748959541320801,9.377970400237244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.06005859375,0.0,1667.359130859375,1895.4371337890625,0.0,4031.09033203125,0.929280400276184,1.0,0.0,3.0,1.0,0.0
18195660,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8078356385231018,0.4005289077758789,0.3641510903835296,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9708681106567384,0.6917864084243774,0.6561586856842041,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8969821929931641,0.5561407804489136,0.3904732167720794,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8400150537490845,0.4544717669486999,0.4339736998081207,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6910192966461182,0.247502326965332,1.1358482837677002,285.0111694335937,284.95001220703125,301.56982421875,291.84576416015625,298.4600524902344,297.2239685058594,285.0105895996094,1.0,0.6845499277114868,0.377755731344223,0.377755731344223,1.0,1.0,-3.579671859741211,1.0176886320114136,2.561983346939087,0.2130249738693237,0.9942925572395324,0.9942925572395324,0.0,226.24708557128903,234.0,58384.6484375,0.0,3998.95703125,1.0,279.4429626464844,283.07525634765625,294.82403564453125,298.5308532714844,293.1499938964844,293.1499938964844,279.1499938964844,33740.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607706069946288,1.0,0.0,0.0,3.842643022537232,3.8426685333251953,9.852656148723329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.9990234375,0.0,1740.4410400390625,1895.4371337890625,0.0,3959.4521484375,0.9472153782844543,1.0,0.0,3.0,1.0,0.0
18195720,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8078356385231018,0.4005289077758789,0.3641510903835296,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9708681106567384,0.6917864084243774,0.6561586856842041,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8969821929931641,0.5561407804489136,0.3904732167720794,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8400150537490845,0.4544717669486999,0.4339736998081207,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6910192966461182,0.247502326965332,1.1358482837677002,285.0111694335937,284.95001220703125,301.56982421875,291.84576416015625,298.4600524902344,297.2239685058594,285.0105895996094,1.0,0.6845499277114868,0.377755731344223,0.377755731344223,1.0,1.0,-3.579671859741211,1.0176886320114136,2.561983346939087,0.2130249738693237,0.9942925572395324,0.9942925572395324,0.0,226.24708557128903,234.0,58384.6484375,0.0,3998.95703125,1.0,279.4429626464844,283.07525634765625,294.82403564453125,298.5308532714844,293.1499938964844,293.1499938964844,279.1499938964844,33740.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607706069946288,1.0,0.0,0.0,3.842643022537232,3.8426685333251953,9.852656148723329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.9990234375,0.0,1740.4410400390625,1895.4371337890625,0.0,3959.4521484375,0.9472153782844543,1.0,0.0,3.0,1.0,0.0
18195780,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8043397665023804,0.3996117115020752,0.3637573421001434,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9671692848205566,0.6912850141525269,0.6561881303787231,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8948620557785034,0.5583833456039429,0.392354279756546,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8371387124061584,0.4544150829315185,0.4343104958534241,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.688296377658844,0.2473567128181457,1.1365461349487305,284.8909912109375,284.95001220703125,301.5994873046875,291.8310241699219,298.4616394042969,297.2183532714844,284.8925476074219,1.0,0.6866726279258728,0.3769830465316772,0.3769830465316772,1.0,1.0,-3.5827524662017822,1.0162993669509888,2.566452980041504,0.211143210530281,0.8901607990264893,0.8901607990264893,0.0,229.77540588378903,237.0,59203.9921875,0.0,4028.5322265625,1.0,279.156005859375,282.9307861328125,294.8574523925781,298.6816101074219,293.1499938964844,293.1499938964844,279.45001220703125,38733.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697558879852296,1.0,0.0,0.0,3.746270656585693,3.746296167373657,9.36465141876397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.5869140625,0.0,1663.924560546875,1895.4371337890625,0.0,4039.057861328125,0.928679585456848,1.0,0.0,3.0,1.0,0.0
18195840,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8043397665023804,0.3996117115020752,0.3637573421001434,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9671692848205566,0.6912850141525269,0.6561881303787231,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8948620557785034,0.5583833456039429,0.392354279756546,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8371387124061584,0.4544150829315185,0.4343104958534241,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.688296377658844,0.2473567128181457,1.1365461349487305,284.8909912109375,284.95001220703125,301.5994873046875,291.8310241699219,298.4616394042969,297.2183532714844,284.8925476074219,1.0,0.6866726279258728,0.3769830465316772,0.3769830465316772,1.0,1.0,-3.5827524662017822,1.0162993669509888,2.566452980041504,0.211143210530281,0.8901607990264893,0.8901607990264893,0.0,229.77540588378903,237.0,59203.9921875,0.0,4028.5322265625,1.0,279.156005859375,282.9307861328125,294.8574523925781,298.6816101074219,293.1499938964844,293.1499938964844,279.45001220703125,38733.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697558879852296,1.0,0.0,0.0,3.746270656585693,3.746296167373657,9.36465141876397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.5869140625,0.0,1663.924560546875,1895.4371337890625,0.0,4039.057861328125,0.928679585456848,1.0,0.0,3.0,1.0,0.0
18195900,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.802630603313446,0.399574339389801,0.3635154366493225,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9653411507606506,0.69148188829422,0.6561198830604553,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8938775062561035,0.5599691867828369,0.3932755589485168,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8357398509979248,0.4546674489974975,0.434400349855423,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6869469881057739,0.2474258542060852,1.1365958452224731,285.01434326171875,284.95001220703125,301.61492919921875,291.8238830566406,298.46551513671875,297.21954345703125,285.0163879394531,1.0,0.687629222869873,0.3765966892242431,0.3765966892242431,1.0,1.0,-3.583647966384888,1.0153993368148804,2.568248748779297,0.209985464811325,0.9738478064537048,0.9738478064537048,0.0,231.44210815429688,237.0,58285.34765625,0.0,4041.078369140625,1.0,279.4036865234375,283.0780334472656,294.79449462890625,298.4597473144531,293.1499938964844,293.1499938964844,279.45001220703125,34574.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638012647628784,1.0,0.0,0.0,3.783379793167114,3.78340482711792,9.551094990456477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.009765625,0.0,1675.631591796875,1895.4371337890625,0.0,3986.397216796875,0.9356676936149596,1.0,0.0,3.0,1.0,0.0
18195960,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8017703294754028,0.3997262716293335,0.3636581897735595,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.964390218257904,0.6919183731079102,0.6565186381340027,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.893760085105896,0.5617493391036987,0.3945128321647644,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8350628614425659,0.4551008939743042,0.4348046779632568,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6862786412239075,0.2476231455802917,1.1374965906143188,285.01324462890625,284.95001220703125,301.6307067871094,291.8169250488281,298.47100830078125,297.222900390625,285.0123291015625,1.0,0.6887223124504089,0.3761869668960571,0.3761869668960571,1.0,1.0,-3.5873544216156006,1.0153474807739258,2.572006940841675,0.2090879827737808,0.99517822265625,0.99517822265625,0.0,232.6584930419922,240.0,58379.7109375,0.0,4058.196533203125,1.0,279.4440002441406,283.0761108398437,294.7940979003906,298.4999694824219,293.1499938964844,293.1499938964844,279.1499938964844,33647.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616167545318604,1.0,0.0,0.0,3.8431649208068848,3.8431904315948486,9.85533347375167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.873046875,0.0,1740.3507080078125,1895.4371337890625,0.0,3966.98486328125,0.947049617767334,1.0,0.0,3.0,1.0,0.0
18196020,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7985323071479797,0.3987859487533569,0.3632456362247467,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9608558416366576,0.6913532018661499,0.6564995050430298,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8919670581817627,0.5640195608139038,0.396418809890747,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8324676156044006,0.45500248670578,0.4351029992103576,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6838202476501465,0.2474724501371383,1.1381721496582031,284.8914794921875,284.95001220703125,301.66314697265625,291.8033447265625,298.47332763671875,297.2175598144531,284.8930053710937,1.0,0.6907355189323425,0.3753675520420074,0.3753675520420074,1.0,1.0,-3.590311050415039,1.0137600898742676,2.5765509605407715,0.2070356756448745,0.8908194899559021,0.8908194899559021,0.0,236.0130157470703,243.0,59210.5546875,0.0,4086.492919921875,1.0,279.156005859375,282.9301452636719,294.8299560546875,298.65380859375,293.1499938964844,293.1499938964844,279.45001220703125,38687.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706820249557496,1.0,0.0,0.0,3.7474169731140137,3.7474424839019775,9.370382372253516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.15234375,0.0,1664.9190673828125,1895.4371337890625,0.0,4047.2138671875,0.9288932085037231,1.0,0.0,3.0,1.0,0.0
18196080,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7985323071479797,0.3987859487533569,0.3632456362247467,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9608558416366576,0.6913532018661499,0.6564995050430298,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8919670581817627,0.5640195608139038,0.396418809890747,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8324676156044006,0.45500248670578,0.4351029992103576,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6838202476501465,0.2474724501371383,1.1381721496582031,284.8914794921875,284.95001220703125,301.66314697265625,291.8033447265625,298.47332763671875,297.2175598144531,284.8930053710937,1.0,0.6907355189323425,0.3753675520420074,0.3753675520420074,1.0,1.0,-3.590311050415039,1.0137600898742676,2.5765509605407715,0.2070356756448745,0.8908194899559021,0.8908194899559021,0.0,236.0130157470703,243.0,59210.5546875,0.0,4086.492919921875,1.0,279.156005859375,282.9301452636719,294.8299560546875,298.65380859375,293.1499938964844,293.1499938964844,279.45001220703125,38687.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706820249557496,1.0,0.0,0.0,3.7474169731140137,3.7474424839019775,9.370382372253516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.15234375,0.0,1664.9190673828125,1895.4371337890625,0.0,4047.2138671875,0.9288932085037231,1.0,0.0,3.0,1.0,0.0
