time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196140,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7961236834526062,0.3988756537437439,0.3631278872489929,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9581408500671388,0.6919060945510864,0.6567614674568176,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8910508155822754,0.567412793636322,0.398598849773407,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.830545961856842,0.4556480944156647,0.4355600476264953,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6819499731063843,0.2477252930402755,1.1390643119812012,285.0130310058594,284.95001220703125,301.6964416503906,291.7901916503906,298.4831237792969,297.2221984863281,285.01239013671875,1.0,0.6927103996276855,0.3745481073856354,0.3745481073856354,1.0,1.0,-3.594719409942627,1.01265287399292,2.582066535949707,0.2048655152320861,0.9956032037734984,0.9956032037734984,0.0,238.81121826171875,246.0,58385.76953125,0.0,4115.25830078125,1.0,279.4429626464844,283.0750427246094,294.7683410644531,298.4737548828125,293.1499938964844,293.1499938964844,279.1499938964844,33689.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626002907752992,1.0,0.0,0.0,3.8430449962615967,3.84307074546814,9.854719564827974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.4287109375,0.0,1740.533447265625,1895.4371337890625,0.0,3975.731201171875,0.9472739696502686,1.0,0.0,3.0,1.0,0.0
18196200,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7961236834526062,0.3988756537437439,0.3631278872489929,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9581408500671388,0.6919060945510864,0.6567614674568176,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8910508155822754,0.567412793636322,0.398598849773407,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.830545961856842,0.4556480944156647,0.4355600476264953,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6819499731063843,0.2477252930402755,1.1390643119812012,285.0130310058594,284.95001220703125,301.6964416503906,291.7901916503906,298.4831237792969,297.2221984863281,285.01239013671875,1.0,0.6927103996276855,0.3745481073856354,0.3745481073856354,1.0,1.0,-3.594719409942627,1.01265287399292,2.582066535949707,0.2048655152320861,0.9956032037734984,0.9956032037734984,0.0,238.81121826171875,246.0,58385.76953125,0.0,4115.25830078125,1.0,279.4429626464844,283.0750427246094,294.7683410644531,298.4737548828125,293.1499938964844,293.1499938964844,279.1499938964844,33689.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626002907752992,1.0,0.0,0.0,3.8430449962615967,3.84307074546814,9.854719564827974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.4287109375,0.0,1740.533447265625,1895.4371337890625,0.0,3975.731201171875,0.9472739696502686,1.0,0.0,3.0,1.0,0.0
18196260,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7930057048797607,0.3979167640209198,0.3626891374588012,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9545981287956238,0.6912568807601929,0.6566552519798279,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8893881440162659,0.5696918368339539,0.4005074203014374,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8280642628669739,0.4555131196975708,0.4358171224594116,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6796004176139832,0.2475562095642089,1.1396477222442627,284.8912048339844,284.95001220703125,301.73016357421875,291.77734375,298.4857482910156,297.2169494628906,284.8927307128906,1.0,0.6946632862091064,0.3737345039844513,0.3737345039844513,1.0,1.0,-3.5973823070526123,1.010975003242493,2.58640718460083,0.2027803808450698,0.8911258578300476,0.8911258578300476,0.0,242.13623046875,249.0,59214.24609375,0.0,4142.69970703125,1.0,279.1559753417969,282.9287414550781,294.8039245605469,298.6275634765625,293.1499938964844,293.1499938964844,279.45001220703125,38685.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716227054595948,1.0,0.0,0.0,3.748993158340454,3.749018669128418,9.37826655444951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.5419921875,0.0,1666.7578125,1895.4371337890625,0.0,4055.48779296875,0.92924165725708,1.0,0.0,3.0,1.0,0.0
18196320,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7930057048797607,0.3979167640209198,0.3626891374588012,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9545981287956238,0.6912568807601929,0.6566552519798279,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8893881440162659,0.5696918368339539,0.4005074203014374,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8280642628669739,0.4555131196975708,0.4358171224594116,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6796004176139832,0.2475562095642089,1.1396477222442627,284.8912048339844,284.95001220703125,301.73016357421875,291.77734375,298.4857482910156,297.2169494628906,284.8927307128906,1.0,0.6946632862091064,0.3737345039844513,0.3737345039844513,1.0,1.0,-3.5973823070526123,1.010975003242493,2.58640718460083,0.2027803808450698,0.8911258578300476,0.8911258578300476,0.0,242.13623046875,249.0,59214.24609375,0.0,4142.69970703125,1.0,279.1559753417969,282.9287414550781,294.8039245605469,298.6275634765625,293.1499938964844,293.1499938964844,279.45001220703125,38685.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716227054595948,1.0,0.0,0.0,3.748993158340454,3.749018669128418,9.37826655444951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.5419921875,0.0,1666.7578125,1895.4371337890625,0.0,4055.48779296875,0.92924165725708,1.0,0.0,3.0,1.0,0.0
18196380,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7906986474990845,0.3979945480823517,0.3625593185424804,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.951884925365448,0.6917317509651184,0.6568427085876465,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.888572096824646,0.573101818561554,0.4026972353458404,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.826228678226471,0.4561327993869781,0.4362469017505646,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6778132915496826,0.2477916479110717,1.1404565572738647,285.0128173828125,284.95001220703125,301.7640380859375,291.7646484375,298.49566650390625,297.2216186523437,285.01220703125,1.0,0.6965898275375366,0.3729209005832672,0.3729209005832672,1.0,1.0,-3.60156512260437,1.0097986459732056,2.591766595840454,0.2005841434001922,0.9957862496376038,0.9957862496376038,0.0,244.9110870361328,252.0,58382.99609375,0.0,4170.8447265625,1.0,279.4429626464844,283.0738220214844,294.74267578125,298.44757080078125,293.1499938964844,293.1499938964844,279.1499938964844,33699.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635165333747864,1.0,0.0,0.0,3.84414267539978,3.844168186187744,9.860349337031948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.87109375,0.0,1741.9541015625,1895.4371337890625,0.0,3983.86962890625,0.9475284218788148,1.0,0.0,3.0,1.0,0.0
18196440,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7906986474990845,0.3979945480823517,0.3625593185424804,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.951884925365448,0.6917317509651184,0.6568427085876465,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.888572096824646,0.573101818561554,0.4026972353458404,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.826228678226471,0.4561327993869781,0.4362469017505646,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6778132915496826,0.2477916479110717,1.1404565572738647,285.0128173828125,284.95001220703125,301.7640380859375,291.7646484375,298.49566650390625,297.2216186523437,285.01220703125,1.0,0.6965898275375366,0.3729209005832672,0.3729209005832672,1.0,1.0,-3.60156512260437,1.0097986459732056,2.591766595840454,0.2005841434001922,0.9957862496376038,0.9957862496376038,0.0,244.9110870361328,252.0,58382.99609375,0.0,4170.8447265625,1.0,279.4429626464844,283.0738220214844,294.74267578125,298.44757080078125,293.1499938964844,293.1499938964844,279.1499938964844,33699.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635165333747864,1.0,0.0,0.0,3.84414267539978,3.844168186187744,9.860349337031948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.87109375,0.0,1741.9541015625,1895.4371337890625,0.0,3983.86962890625,0.9475284218788148,1.0,0.0,3.0,1.0,0.0
18196500,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7895937561988831,0.3976199626922607,0.3625386953353882,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9505710005760192,0.6915123462677002,0.657006561756134,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8881968259811401,0.5743503570556641,0.403820663690567,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8253659605979919,0.4561590254306793,0.4365335702896118,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6769970655441284,0.247770681977272,1.1411621570587158,284.880615234375,284.95001220703125,301.7809143066406,291.7583312988281,298.49786376953125,297.2201843261719,284.87762451171875,1.0,0.6976253986358643,0.3725140988826751,0.3725140988826751,1.0,1.0,-3.604290246963501,1.0094058513641355,2.594884395599365,0.1996891349554062,0.9070566296577454,0.9070566296577454,0.0,246.33853149414065,252.0,59419.328125,0.0,4186.85302734375,1.0,279.1932678222656,282.913330078125,294.7927551269531,298.6630249023437,293.1499938964844,293.1499938964844,279.1499938964844,36970.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969971477985382,1.0,0.0,0.0,3.82600736618042,3.826033353805542,9.767533128979269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.810546875,0.0,1745.5543212890625,1895.4371337890625,0.0,4040.957275390625,0.943674862384796,1.0,0.0,3.0,1.0,0.0
18196560,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7877060770988464,0.3970318138599396,0.362116128206253,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9483509063720704,0.691010057926178,0.6566684246063232,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8870238661766052,0.5753840208053589,0.4046109020709991,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8238462209701538,0.4559781849384308,0.4364847838878631,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6755648255348206,0.2476065158843994,1.1409680843353271,284.8908996582031,284.95001220703125,301.79766845703125,291.75201416015625,298.498291015625,297.2164306640625,284.8925476074219,1.0,0.6985014081001282,0.3721220195293426,0.3721220195293426,1.0,1.0,-3.604037284851074,1.008090853691101,2.5959465503692627,0.1985053271055221,0.8911457657814026,0.8911457657814026,0.0,248.2186889648437,255.0,59206.5234375,0.0,4197.76171875,1.0,279.1560363769531,282.9277038574219,294.7786560058594,298.6016845703125,293.1499938964844,293.1499938964844,279.45001220703125,38708.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725155234336852,1.0,0.0,0.0,3.749444246292114,3.749469757080078,9.380523238178284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.92529296875,0.0,1667.464599609375,1895.4371337890625,0.0,4063.33203125,0.9293963313102722,1.0,0.0,3.0,1.0,0.0
18196620,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7854884266853333,0.3971025943756103,0.3619800806045532,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9456372857093812,0.6914106607437134,0.6567862033843994,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8862805962562561,0.5788000226020813,0.4068033397197723,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8220741748809814,0.4565804004669189,0.4368971884250641,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6738467812538147,0.24782595038414,1.1417036056518557,285.0125732421875,284.95001220703125,301.8306579589844,291.7393798828125,298.50799560546875,297.2210998535156,285.0119323730469,1.0,0.7003912925720215,0.3713378608226776,0.3713378608226776,1.0,1.0,-3.608022928237915,1.0069295167922974,2.601093292236328,0.1963608264923095,0.9956986904144288,0.9956986904144288,0.0,250.9865875244141,258.0,58372.05859375,0.0,4225.44775390625,1.0,279.4429626464844,283.07275390625,294.71734619140625,298.4213256835937,293.1499938964844,293.1499938964844,279.1499938964844,33710.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644026160240172,1.0,0.0,0.0,3.844560146331787,3.844585657119751,9.862490060186246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.3896484375,0.0,1742.548095703125,1895.4371337890625,0.0,3991.732421875,0.9476306438446044,1.0,0.0,3.0,1.0,0.0
18196680,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7854884266853333,0.3971025943756103,0.3619800806045532,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9456372857093812,0.6914106607437134,0.6567862033843994,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8862805962562561,0.5788000226020813,0.4068033397197723,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8220741748809814,0.4565804004669189,0.4368971884250641,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6738467812538147,0.24782595038414,1.1417036056518557,285.0125732421875,284.95001220703125,301.8306579589844,291.7393798828125,298.50799560546875,297.2210998535156,285.0119323730469,1.0,0.7003912925720215,0.3713378608226776,0.3713378608226776,1.0,1.0,-3.608022928237915,1.0069295167922974,2.601093292236328,0.1963608264923095,0.9956986904144288,0.9956986904144288,0.0,250.9865875244141,258.0,58372.05859375,0.0,4225.44775390625,1.0,279.4429626464844,283.07275390625,294.71734619140625,298.4213256835937,293.1499938964844,293.1499938964844,279.1499938964844,33710.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644026160240172,1.0,0.0,0.0,3.844560146331787,3.844585657119751,9.862490060186246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.3896484375,0.0,1742.548095703125,1895.4371337890625,0.0,3991.732421875,0.9476306438446044,1.0,0.0,3.0,1.0,0.0
18196740,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7826033234596252,0.3961356282234192,0.361531525850296,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9421099424362184,0.6906152367591858,0.6565420031547546,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8848152160644531,0.5810715556144714,0.4087115824222564,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8197596669197083,0.4564086496829986,0.4371186792850494,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6716827154159546,0.2476247251033783,1.1421446800231934,284.89080810546875,284.95001220703125,301.8627014160156,291.7265625,298.5101013183594,297.2159118652344,284.8923034667969,1.0,0.702268123626709,0.3705536723136902,0.3705536723136902,1.0,1.0,-3.6102936267852783,1.0051950216293335,2.605098485946656,0.1942933946847915,0.8909754157066345,0.8909754157066345,0.0,254.29278564453125,261.0,59193.34765625,0.0,4251.900390625,1.0,279.1559753417969,282.9266967773437,294.75311279296875,298.5749206542969,293.1499938964844,293.1499938964844,279.45001220703125,38709.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973413348197937,1.0,0.0,0.0,3.7496957778930655,3.749721050262451,9.381781751471864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.05615234375,0.0,1667.76708984375,1895.4371337890625,0.0,4071.21044921875,0.9294119477272034,1.0,0.0,3.0,1.0,0.0
18196800,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7826033234596252,0.3961356282234192,0.361531525850296,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9421099424362184,0.6906152367591858,0.6565420031547546,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8848152160644531,0.5810715556144714,0.4087115824222564,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8197596669197083,0.4564086496829986,0.4371186792850494,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6716827154159546,0.2476247251033783,1.1421446800231934,284.89080810546875,284.95001220703125,301.8627014160156,291.7265625,298.5101013183594,297.2159118652344,284.8923034667969,1.0,0.702268123626709,0.3705536723136902,0.3705536723136902,1.0,1.0,-3.6102936267852783,1.0051950216293335,2.605098485946656,0.1942933946847915,0.8909754157066345,0.8909754157066345,0.0,254.29278564453125,261.0,59193.34765625,0.0,4251.900390625,1.0,279.1559753417969,282.9266967773437,294.75311279296875,298.5749206542969,293.1499938964844,293.1499938964844,279.45001220703125,38709.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973413348197937,1.0,0.0,0.0,3.7496957778930655,3.749721050262451,9.381781751471864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.05615234375,0.0,1667.76708984375,1895.4371337890625,0.0,4071.21044921875,0.9294119477272034,1.0,0.0,3.0,1.0,0.0
18196860,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7804762125015259,0.3962040841579437,0.361394464969635,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.939411759376526,0.6909453868865967,0.6565946936607361,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8841354846954346,0.5844857096672058,0.410902202129364,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8180392384529114,0.4569980204105377,0.437518835067749,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.670031726360321,0.2478297650814056,1.1428146362304688,285.0123291015625,284.95001220703125,301.8934020996094,291.7135009765625,298.51922607421875,297.2205810546875,285.01171875,1.0,0.7041248679161072,0.3698127567768097,0.3698127567768097,1.0,1.0,-3.61410403251648,1.0040966272354126,2.6100072860717773,0.1922426074743271,0.9952879548072816,0.9952879548072816,0.0,257.0547180175781,264.0,58351.265625,0.0,4279.1806640625,1.0,279.4429626464844,283.0718994140625,294.69140625,298.3939208984375,293.1499938964844,293.1499938964844,279.1499938964844,33720.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652831554412842,1.0,0.0,0.0,3.844058036804199,3.844083547592163,9.859913916443477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.541015625,0.0,1742.009521484375,1895.4371337890625,0.0,3999.538330078125,0.9475231766700744,1.0,0.0,3.0,1.0,0.0
18196920,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7804762125015259,0.3962040841579437,0.361394464969635,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.939411759376526,0.6909453868865967,0.6565946936607361,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8841354846954346,0.5844857096672058,0.410902202129364,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8180392384529114,0.4569980204105377,0.437518835067749,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.670031726360321,0.2478297650814056,1.1428146362304688,285.0123291015625,284.95001220703125,301.8934020996094,291.7135009765625,298.51922607421875,297.2205810546875,285.01171875,1.0,0.7041248679161072,0.3698127567768097,0.3698127567768097,1.0,1.0,-3.61410403251648,1.0040966272354126,2.6100072860717773,0.1922426074743271,0.9952879548072816,0.9952879548072816,0.0,257.0547180175781,264.0,58351.265625,0.0,4279.1806640625,1.0,279.4429626464844,283.0718994140625,294.69140625,298.3939208984375,293.1499938964844,293.1499938964844,279.1499938964844,33720.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652831554412842,1.0,0.0,0.0,3.844058036804199,3.844083547592163,9.859913916443477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.541015625,0.0,1742.009521484375,1895.4371337890625,0.0,3999.538330078125,0.9475231766700744,1.0,0.0,3.0,1.0,0.0
18196980,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.777701199054718,0.395237535238266,0.3609456121921539,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9359155893325806,0.6900810599327087,0.6562857031822205,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8827452659606934,0.5867387652397156,0.4128003716468811,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8157781958580017,0.4568138420581817,0.4377287924289703,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6679515242576599,0.2476147264242172,1.143195390701294,284.8907165527344,284.95001220703125,301.9223937988281,291.7001037597656,298.52056884765625,297.2153625488281,284.8922119140625,1.0,0.7059698104858398,0.3690718114376068,0.3690718114376068,1.0,1.0,-3.616197824478149,1.0024316310882568,2.6137661933898926,0.1902763843536377,0.8905690908432007,0.8905690908432007,0.0,260.3582458496094,267.0,59167.3984375,0.0,4305.21484375,1.0,279.1559753417969,282.9261779785156,294.7267150878906,298.5467834472656,293.1499938964844,293.1499938964844,279.45001220703125,38724.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743028879165648,1.0,0.0,0.0,3.7485735416412354,3.748599052429199,9.376167895425168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.71533203125,0.0,1666.5631103515625,1895.4371337890625,0.0,4079.00732421875,0.929171860218048,1.0,0.0,3.0,1.0,0.0
18197040,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.777701199054718,0.395237535238266,0.3609456121921539,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9359155893325806,0.6900810599327087,0.6562857031822205,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8827452659606934,0.5867387652397156,0.4128003716468811,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8157781958580017,0.4568138420581817,0.4377287924289703,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6679515242576599,0.2476147264242172,1.143195390701294,284.8907165527344,284.95001220703125,301.9223937988281,291.7001037597656,298.52056884765625,297.2153625488281,284.8922119140625,1.0,0.7059698104858398,0.3690718114376068,0.3690718114376068,1.0,1.0,-3.616197824478149,1.0024316310882568,2.6137661933898926,0.1902763843536377,0.8905690908432007,0.8905690908432007,0.0,260.3582458496094,267.0,59167.3984375,0.0,4305.21484375,1.0,279.1559753417969,282.9261779785156,294.7267150878906,298.5467834472656,293.1499938964844,293.1499938964844,279.45001220703125,38724.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743028879165648,1.0,0.0,0.0,3.7485735416412354,3.748599052429199,9.376167895425168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.71533203125,0.0,1666.5631103515625,1895.4371337890625,0.0,4079.00732421875,0.929171860218048,1.0,0.0,3.0,1.0,0.0
18197100,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7763149738311768,0.3951749205589294,0.3606811463832855,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9341461658477784,0.6900905966758728,0.6560425162315369,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8820583820343018,0.5883427858352661,0.4137249588966369,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8146213293075562,0.4570087790489197,0.4377601742744446,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6668724417686462,0.2476448118686676,1.1430639028549194,285.0135192871094,284.95001220703125,301.9361572265625,291.6932373046875,298.5238342285156,297.21661376953125,285.0155334472656,1.0,0.7068088054656982,0.3687013387680053,0.3687013387680053,1.0,1.0,-3.6165711879730233,1.0013885498046875,2.615182638168335,0.1890741735696792,0.9737294912338256,0.9737294912338256,0.0,261.9588623046875,267.0,58232.59765625,0.0,4316.12646484375,1.0,279.4037170410156,283.0731811523437,294.6638488769531,298.3245849609375,293.1499938964844,293.1499938964844,279.45001220703125,34599.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683432579040528,1.0,0.0,0.0,3.784965038299561,3.784990072250366,9.559100817568833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.14013671875,0.0,1677.704833984375,1895.4371337890625,0.0,4026.599609375,0.9360304474830629,1.0,0.0,3.0,1.0,0.0
18197160,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7756441831588745,0.3953025043010711,0.3608001470565796,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9332265257835388,0.6903389692306519,0.6562646627426147,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8820993900299072,0.5901374816894531,0.4149740040302276,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8140801191329956,0.4573901295661926,0.4381122887134552,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6663516759872437,0.247805044054985,1.1437902450561523,285.01239013671875,284.95001220703125,301.9493408203125,291.6862487792969,298.528564453125,297.219970703125,285.0114440917969,1.0,0.7077937126159668,0.3683383464813232,0.3683383464813232,1.0,1.0,-3.6197783946990967,1.0012750625610352,2.618503332138061,0.1882076859474182,0.9947378039360046,0.9947378039360046,0.0,263.12750244140625,270.0,58317.01171875,0.0,4332.0166015625,1.0,279.44403076171875,283.0714111328125,294.6632385253906,298.3639221191406,293.1499938964844,293.1499938964844,279.1499938964844,33679.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966128945350647,1.0,0.0,0.0,3.8440372943878174,3.844062805175781,9.859808187684391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.443359375,0.0,1741.6627197265625,1895.4371337890625,0.0,4007.02783203125,0.9472651481628418,1.0,0.0,3.0,1.0,0.0
18197220,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7729893922805786,0.3943386077880859,0.3603593707084656,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.929798185825348,0.6894084811210632,0.6559004783630371,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8807860016822815,0.5923619866371155,0.4168607592582702,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8118646740913391,0.4571959376335144,0.4383174777030945,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6643610000610352,0.2475777268409729,1.1441268920898438,284.8906555175781,284.95001220703125,301.973876953125,291.671875,298.52862548828125,297.2147216796875,284.89215087890625,1.0,0.7096091508865356,0.367612361907959,0.367612361907959,1.0,1.0,-3.6217432022094727,0.9996070265769958,2.622136116027832,0.1862614899873733,0.8898665308952332,0.8898665308952332,0.0,266.4208984375,273.0,59128.19921875,0.0,4357.70703125,1.0,279.156005859375,282.926025390625,294.69854736328125,298.5162048339844,293.1499938964844,293.1499938964844,279.45001220703125,38743.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752118587493896,1.0,0.0,0.0,3.7462661266326895,3.7462916374206543,9.364628112962236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.833984375,0.0,1664.002197265625,1895.4371337890625,0.0,4086.96484375,0.928668200969696,1.0,0.0,3.0,1.0,0.0
18197280,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7729893922805786,0.3943386077880859,0.3603593707084656,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.929798185825348,0.6894084811210632,0.6559004783630371,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8807860016822815,0.5923619866371155,0.4168607592582702,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8118646740913391,0.4571959376335144,0.4383174777030945,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6643610000610352,0.2475777268409729,1.1441268920898438,284.8906555175781,284.95001220703125,301.973876953125,291.671875,298.52862548828125,297.2147216796875,284.89215087890625,1.0,0.7096091508865356,0.367612361907959,0.367612361907959,1.0,1.0,-3.6217432022094727,0.9996070265769958,2.622136116027832,0.1862614899873733,0.8898665308952332,0.8898665308952332,0.0,266.4208984375,273.0,59128.19921875,0.0,4357.70703125,1.0,279.156005859375,282.926025390625,294.69854736328125,298.5162048339844,293.1499938964844,293.1499938964844,279.45001220703125,38743.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752118587493896,1.0,0.0,0.0,3.7462661266326895,3.7462916374206543,9.364628112962236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.833984375,0.0,1664.002197265625,1895.4371337890625,0.0,4086.96484375,0.928668200969696,1.0,0.0,3.0,1.0,0.0
18197340,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7710276246070862,0.3944027125835418,0.3602213859558105,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9271686673164368,0.6895981431007385,0.6558249592781067,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8801925182342529,0.5957354307174683,0.4190226793289184,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8101984858512878,0.4577624797821045,0.4386973083019256,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6628304123878479,0.2477560043334961,1.1446805000305176,285.0115051269531,284.95001220703125,301.9956359863281,291.6568603515625,298.5350952148437,297.2192077636719,285.0108947753906,1.0,0.7114049196243286,0.3668863475322723,0.3668863475322723,1.0,1.0,-3.62519907951355,0.998425543308258,2.6267733573913574,0.1841893643140792,0.9933856725692748,0.9933856725692748,0.0,269.1806640625,276.0,58275.84765625,0.0,4384.19970703125,1.0,279.4429626464844,283.07086181640625,294.6348571777344,298.3326721191406,293.1499938964844,293.1499938964844,279.1499938964844,33736.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671042561531068,1.0,0.0,0.0,3.840173721313477,3.84019923210144,9.839998256211402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.537109375,0.0,1737.4027099609375,1895.4371337890625,0.0,4015.65478515625,0.9466568827629088,1.0,0.0,3.0,1.0,0.0
18197400,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7710276246070862,0.3944027125835418,0.3602213859558105,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9271686673164368,0.6895981431007385,0.6558249592781067,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8801925182342529,0.5957354307174683,0.4190226793289184,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8101984858512878,0.4577624797821045,0.4386973083019256,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6628304123878479,0.2477560043334961,1.1446805000305176,285.0115051269531,284.95001220703125,301.9956359863281,291.6568603515625,298.5350952148437,297.2192077636719,285.0108947753906,1.0,0.7114049196243286,0.3668863475322723,0.3668863475322723,1.0,1.0,-3.62519907951355,0.998425543308258,2.6267733573913574,0.1841893643140792,0.9933856725692748,0.9933856725692748,0.0,269.1806640625,276.0,58275.84765625,0.0,4384.19970703125,1.0,279.4429626464844,283.07086181640625,294.6348571777344,298.3326721191406,293.1499938964844,293.1499938964844,279.1499938964844,33736.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671042561531068,1.0,0.0,0.0,3.840173721313477,3.84019923210144,9.839998256211402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.537109375,0.0,1737.4027099609375,1895.4371337890625,0.0,4015.65478515625,0.9466568827629088,1.0,0.0,3.0,1.0,0.0
18197460,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7684580087661743,0.3934383690357208,0.3597724735736847,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.92379492521286,0.6885984539985657,0.6553874015808105,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8789127469062805,0.5979170799255371,0.4208760261535644,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8079827427864075,0.4575555622577667,0.4388858675956726,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6609025597572327,0.2475148141384124,1.1449462175369265,284.8905639648437,284.95001220703125,302.0142517089844,291.64111328125,298.5333557128906,297.2138671875,284.8920593261719,1.0,0.7131876349449158,0.3661597371101379,0.3661597371101379,1.0,1.0,-3.626919984817505,0.9966698884963988,2.6302502155303955,0.1821980327367782,0.888770580291748,0.888770580291748,0.0,272.48492431640625,279.0,59073.52734375,0.0,4409.35791015625,1.0,279.1560363769531,282.9263000488281,294.6679077148437,298.48223876953125,293.1499938964844,293.1499938964844,279.45001220703125,38773.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761671423912048,1.0,0.0,0.0,3.742509603500366,3.742534875869751,9.345856710751832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.96533203125,0.0,1659.823974609375,1895.4371337890625,0.0,4095.318115234375,0.9278551340103148,1.0,0.0,3.0,1.0,0.0
18197520,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7684580087661743,0.3934383690357208,0.3597724735736847,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.92379492521286,0.6885984539985657,0.6553874015808105,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8789127469062805,0.5979170799255371,0.4208760261535644,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8079827427864075,0.4575555622577667,0.4388858675956726,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6609025597572327,0.2475148141384124,1.1449462175369265,284.8905639648437,284.95001220703125,302.0142517089844,291.64111328125,298.5333557128906,297.2138671875,284.8920593261719,1.0,0.7131876349449158,0.3661597371101379,0.3661597371101379,1.0,1.0,-3.626919984817505,0.9966698884963988,2.6302502155303955,0.1821980327367782,0.888770580291748,0.888770580291748,0.0,272.48492431640625,279.0,59073.52734375,0.0,4409.35791015625,1.0,279.1560363769531,282.9263000488281,294.6679077148437,298.48223876953125,293.1499938964844,293.1499938964844,279.45001220703125,38773.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761671423912048,1.0,0.0,0.0,3.742509603500366,3.742534875869751,9.345856710751832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.96533203125,0.0,1659.823974609375,1895.4371337890625,0.0,4095.318115234375,0.9278551340103148,1.0,0.0,3.0,1.0,0.0
18197580,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7665750980377197,0.3935009837150574,0.359635055065155,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.921228528022766,0.6887195110321045,0.6552496552467346,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8783487677574158,0.60125333070755,0.4230124056339264,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8063221573829651,0.4581111669540405,0.439256340265274,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6594281196594238,0.2476804107427597,1.145445466041565,285.0108642578125,284.95001220703125,302.02935791015625,291.6245422363281,298.5378723144531,297.21826171875,285.01025390625,1.0,0.7149528861045837,0.3654331266880035,0.3654331266880035,1.0,1.0,-3.6301944255828857,0.9954189658164978,2.6347756385803223,0.1800872683525085,0.9916666746139526,0.9916666746139526,0.0,275.2437438964844,282.0,58215.8359375,0.0,4435.43212890625,1.0,279.44293212890625,283.0707702636719,294.6026306152344,298.2968139648437,293.1499938964844,293.1499938964844,279.1499938964844,33746.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680731296539308,1.0,0.0,0.0,3.836269378662109,3.836294651031494,9.819999604587792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.3193359375,0.0,1732.723388671875,1895.4371337890625,0.0,4024.215087890625,0.945781409740448,1.0,0.0,3.0,1.0,0.0
18197640,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7665750980377197,0.3935009837150574,0.359635055065155,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.921228528022766,0.6887195110321045,0.6552496552467346,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8783487677574158,0.60125333070755,0.4230124056339264,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8063221573829651,0.4581111669540405,0.439256340265274,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6594281196594238,0.2476804107427597,1.145445466041565,285.0108642578125,284.95001220703125,302.02935791015625,291.6245422363281,298.5378723144531,297.21826171875,285.01025390625,1.0,0.7149528861045837,0.3654331266880035,0.3654331266880035,1.0,1.0,-3.6301944255828857,0.9954189658164978,2.6347756385803223,0.1800872683525085,0.9916666746139526,0.9916666746139526,0.0,275.2437438964844,282.0,58215.8359375,0.0,4435.43212890625,1.0,279.44293212890625,283.0707702636719,294.6026306152344,298.2968139648437,293.1499938964844,293.1499938964844,279.1499938964844,33746.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680731296539308,1.0,0.0,0.0,3.836269378662109,3.836294651031494,9.819999604587792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.3193359375,0.0,1732.723388671875,1895.4371337890625,0.0,4024.215087890625,0.945781409740448,1.0,0.0,3.0,1.0,0.0
18197700,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7656714916229248,0.3931233882904053,0.3596087396144867,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9199932813644408,0.6883231401443481,0.6552477478981018,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8780795931816101,0.6024236083030701,0.4240968227386474,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8055319786071777,0.4581043422222137,0.4395129680633545,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6587575078010559,0.2476249933242797,1.1460011005401611,284.8793640136719,284.95001220703125,302.03546142578125,291.6159362792969,298.53692626953125,297.2166442871094,284.87652587890625,1.0,0.7159075736999512,0.3650698065757751,0.3650698065757751,1.0,1.0,-3.6324498653411865,0.9949816465377808,2.637468338012696,0.1792322248220443,0.9028088450431824,0.9028088450431824,0.0,276.670654296875,282.0,59231.90234375,0.0,4450.45947265625,1.0,279.1934814453125,282.9116516113281,294.650634765625,298.5089111328125,293.1499938964844,293.1499938964844,279.1499938964844,37098.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974561870098114,1.0,0.0,0.0,3.815626621246338,3.81565260887146,9.714602811072837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.3115234375,0.0,1733.9505615234375,1895.4371337890625,0.0,4081.275634765625,0.941390097141266,1.0,0.0,3.0,1.0,0.0
18197760,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7641032338142395,0.3925417959690094,0.3591894209384918,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9179503917694092,0.6876397132873535,0.6547444462776184,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8770952224731445,0.6033276319503784,0.4248144924640655,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8041092753410339,0.4578962624073028,0.4394367039203644,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6575701832771301,0.2474273741245269,1.1456598043441772,284.8905029296875,284.95001220703125,302.04058837890625,291.6070861816406,298.53387451171875,297.21258544921875,284.8921203613281,1.0,0.7167027592658997,0.3647215068340301,0.3647215068340301,1.0,1.0,-3.631705045700073,0.993633270263672,2.6380717754364014,0.1781042069196701,0.8872416019439697,0.8872416019439697,0.0,278.55035400390625,285.0,58997.54296875,0.0,4460.08349609375,1.0,279.1561279296875,282.9273376464844,294.6341247558594,298.4441223144531,293.1499938964844,293.1499938964844,279.45001220703125,38822.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771515727043152,1.0,0.0,0.0,3.7365756034851074,3.736600875854492,9.316242994827916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.38818359375,0.0,1653.259765625,1895.4371337890625,0.0,4103.9150390625,0.9266118407249452,1.0,0.0,3.0,1.0,0.0
18197820,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7622750997543335,0.3926048874855041,0.3590556383132934,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.915411651134491,0.6876288652420044,0.6544960737228394,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8764449954032898,0.6064227223396301,0.4268017709255218,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8024535179138184,0.4584447741508484,0.4398027956485748,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6561280488967896,0.2475765943527221,1.1461015939712524,285.00994873046875,284.95001220703125,302.0475769042969,291.5886535644531,298.5355529785156,297.2160339355469,285.0093078613281,1.0,0.7184244990348816,0.3640249073505401,0.3640249073505401,1.0,1.0,-3.634597063064575,0.9923471808433532,2.642250061035156,0.1760357171297073,0.9892550706863404,0.9892550706863404,0.0,281.33428955078125,288.0,58135.40234375,0.0,4485.337890625,1.0,279.44287109375,283.0710144042969,294.5668640136719,298.2563171386719,293.1499938964844,293.1499938964844,279.1499938964844,33758.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690866470336914,1.0,0.0,0.0,3.830653429031372,3.830678701400757,9.791269803827165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.7451171875,0.0,1725.9912109375,1895.4371337890625,0.0,4033.15869140625,0.9445205926895142,1.0,0.0,3.0,1.0,0.0
18197880,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7622750997543335,0.3926048874855041,0.3590556383132934,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.915411651134491,0.6876288652420044,0.6544960737228394,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8764449954032898,0.6064227223396301,0.4268017709255218,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8024535179138184,0.4584447741508484,0.4398027956485748,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6561280488967896,0.2475765943527221,1.1461015939712524,285.00994873046875,284.95001220703125,302.0475769042969,291.5886535644531,298.5355529785156,297.2160339355469,285.0093078613281,1.0,0.7184244990348816,0.3640249073505401,0.3640249073505401,1.0,1.0,-3.634597063064575,0.9923471808433532,2.642250061035156,0.1760357171297073,0.9892550706863404,0.9892550706863404,0.0,281.33428955078125,288.0,58135.40234375,0.0,4485.337890625,1.0,279.44287109375,283.0710144042969,294.5668640136719,298.2563171386719,293.1499938964844,293.1499938964844,279.1499938964844,33758.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690866470336914,1.0,0.0,0.0,3.830653429031372,3.830678701400757,9.791269803827165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.7451171875,0.0,1725.9912109375,1895.4371337890625,0.0,4033.15869140625,0.9445205926895142,1.0,0.0,3.0,1.0,0.0
18197940,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7598757147789001,0.391646534204483,0.3586102724075317,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9122037291526794,0.6864224672317505,0.6538642644882202,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8751088976860046,0.6082721948623657,0.4284316599369049,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8002773523330688,0.4582209289073944,0.4399755001068115,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.654313862323761,0.2473042905330658,1.146235704421997,284.8905334472656,284.95001220703125,302.04998779296875,291.5691223144531,298.5286560058594,297.2096252441406,284.8919982910156,1.0,0.7201196551322937,0.3633283078670501,0.3633283078670501,1.0,1.0,-3.635642528533936,0.9904581308364868,2.645184278488159,0.1740408390760421,0.8850458264350891,0.8850458264350891,0.0,284.6622619628906,291.0,58897.6640625,0.0,4508.88720703125,1.0,279.1560974121094,282.92889404296875,294.5961303710937,298.40008544921875,293.1499938964844,293.1499938964844,279.45001220703125,38861.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781950116157532,1.0,0.0,0.0,3.728831052780152,3.728856325149536,9.27766564018384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.08740234375,0.0,1644.5238037109375,1895.4371337890625,0.0,4113.013671875,0.9248744249343872,1.0,0.0,3.0,1.0,0.0
