time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198000,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7598757147789001,0.391646534204483,0.3586102724075317,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9122037291526794,0.6864224672317505,0.6538642644882202,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8751088976860046,0.6082721948623657,0.4284316599369049,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8002773523330688,0.4582209289073944,0.4399755001068115,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.654313862323761,0.2473042905330658,1.146235704421997,284.8905334472656,284.95001220703125,302.04998779296875,291.5691223144531,298.5286560058594,297.2096252441406,284.8919982910156,1.0,0.7201196551322937,0.3633283078670501,0.3633283078670501,1.0,1.0,-3.635642528533936,0.9904581308364868,2.645184278488159,0.1740408390760421,0.8850458264350891,0.8850458264350891,0.0,284.6622619628906,291.0,58897.6640625,0.0,4508.88720703125,1.0,279.1560974121094,282.92889404296875,294.5961303710937,298.40008544921875,293.1499938964844,293.1499938964844,279.45001220703125,38861.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781950116157532,1.0,0.0,0.0,3.728831052780152,3.728856325149536,9.27766564018384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.08740234375,0.0,1644.5238037109375,1895.4371337890625,0.0,4113.013671875,0.9248744249343872,1.0,0.0,3.0,1.0,0.0
18198060,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7581266760826111,0.391707569360733,0.3584773242473602,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9097777009010316,0.6863303780555725,0.6535341739654541,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.874458909034729,0.611282467842102,0.4303444027900696,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7986767292022705,0.4587589204311371,0.4403337240219116,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6529244780540466,0.2474377304315567,1.1466058492660522,285.0094299316406,284.95001220703125,302.04998779296875,291.5550537109375,298.5285339355469,297.2129821777344,285.0088195800781,1.0,0.7217934727668762,0.3626788258552551,0.3626788258552551,1.0,1.0,-3.638251781463623,0.989220380783081,2.649031400680542,0.1720694452524185,0.9863941669464112,0.9863941669464112,0.0,287.43231201171875,294.0,58037.9375,0.0,4533.3359375,1.0,279.4428405761719,283.07232666015625,294.5303039550781,298.2119445800781,293.1499938964844,293.1499938964844,279.1499938964844,33758.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695914387702942,1.0,0.0,0.0,3.82273268699646,3.8227579593658447,9.750820026965812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.6962890625,0.0,1716.4022216796875,1895.4371337890625,0.0,4037.60888671875,0.942736268043518,1.0,0.0,3.0,1.0,0.0
18198120,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7581266760826111,0.391707569360733,0.3584773242473602,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9097777009010316,0.6863303780555725,0.6535341739654541,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.874458909034729,0.611282467842102,0.4303444027900696,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7986767292022705,0.4587589204311371,0.4403337240219116,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6529244780540466,0.2474377304315567,1.1466058492660522,285.0094299316406,284.95001220703125,302.04998779296875,291.5550537109375,298.5285339355469,297.2129821777344,285.0088195800781,1.0,0.7217934727668762,0.3626788258552551,0.3626788258552551,1.0,1.0,-3.638251781463623,0.989220380783081,2.649031400680542,0.1720694452524185,0.9863941669464112,0.9863941669464112,0.0,287.43231201171875,294.0,58037.9375,0.0,4533.3359375,1.0,279.4428405761719,283.07232666015625,294.5303039550781,298.2119445800781,293.1499938964844,293.1499938964844,279.1499938964844,33758.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695914387702942,1.0,0.0,0.0,3.82273268699646,3.8227579593658447,9.750820026965812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.6962890625,0.0,1716.4022216796875,1895.4371337890625,0.0,4037.60888671875,0.942736268043518,1.0,0.0,3.0,1.0,0.0
18198180,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7558315992355347,0.3907568752765655,0.3580347001552582,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9067620038986206,0.6850717663764954,0.6528452634811401,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8731679320335388,0.6130726933479309,0.4319296181201935,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7965748310089111,0.4585288465023041,0.4404976963996887,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6511860489845276,0.2471567243337631,1.1466877460479736,284.89215087890625,284.95001220703125,302.04998779296875,291.5524597167969,298.5212707519531,297.206787109375,284.8936462402344,1.0,0.7234495282173157,0.3620293736457824,0.3620293736457824,1.0,1.0,-3.639104604721069,0.987415611743927,2.651688814163208,0.1701859831809997,0.8839631080627441,0.8839631080627441,0.0,290.7412109375,297.0,58822.30078125,0.0,4556.2685546875,1.0,279.1561584472656,282.9320373535156,294.5734558105469,298.3672180175781,293.1499938964844,293.1499938964844,279.45001220703125,38829.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774833917617798,1.0,0.0,0.0,3.721012115478516,3.721037387847901,9.238797815669386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.5009765625,0.0,1635.202392578125,1895.4371337890625,0.0,4106.8095703125,0.9231305718421936,1.0,0.0,3.0,1.0,0.0
18198240,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7558315992355347,0.3907568752765655,0.3580347001552582,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9067620038986206,0.6850717663764954,0.6528452634811401,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8731679320335388,0.6130726933479309,0.4319296181201935,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7965748310089111,0.4585288465023041,0.4404976963996887,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6511860489845276,0.2471567243337631,1.1466877460479736,284.89215087890625,284.95001220703125,302.04998779296875,291.5524597167969,298.5212707519531,297.206787109375,284.8936462402344,1.0,0.7234495282173157,0.3620293736457824,0.3620293736457824,1.0,1.0,-3.639104604721069,0.987415611743927,2.651688814163208,0.1701859831809997,0.8839631080627441,0.8839631080627441,0.0,290.7412109375,297.0,58822.30078125,0.0,4556.2685546875,1.0,279.1561584472656,282.9320373535156,294.5734558105469,298.3672180175781,293.1499938964844,293.1499938964844,279.45001220703125,38829.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774833917617798,1.0,0.0,0.0,3.721012115478516,3.721037387847901,9.238797815669386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.5009765625,0.0,1635.202392578125,1895.4371337890625,0.0,4106.8095703125,0.9231305718421936,1.0,0.0,3.0,1.0,0.0
18198300,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7546967267990112,0.390700101852417,0.3577817380428314,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.905287504196167,0.6848884224891663,0.6524274945259094,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8725407719612122,0.6144633889198303,0.432701826095581,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7955146431922913,0.4587056934833526,0.4405140578746795,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6502894759178162,0.247157022356987,1.146428465843201,285.013427734375,284.95001220703125,302.04998779296875,291.55523681640625,298.5204772949219,297.2075500488281,285.0152893066406,1.0,0.7241989970207214,0.3617046475410461,0.3617046475410461,1.0,1.0,-3.638926506042481,0.9863285422325134,2.6525979042053223,0.1690345108509063,0.966367244720459,0.966367244720459,0.0,292.3317565917969,297.0,57908.875,0.0,4565.6796875,1.0,279.4031066894531,283.0773010253906,294.5188903808594,298.1530456542969,293.1499938964844,293.1499938964844,279.45001220703125,34560.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707652926445008,1.0,0.0,0.0,3.759177923202514,3.759202718734741,9.429291480955726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.84326171875,0.0,1646.968505859375,1895.4371337890625,0.0,4047.94677734375,0.9302385449409484,1.0,0.0,3.0,1.0,0.0
18198360,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7541574239730835,0.3908245265483856,0.3579021096229553,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9044944643974304,0.6849329471588135,0.6524646282196045,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8725398778915405,0.6160339117050171,0.4338015019893646,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7950273156166077,0.4590624272823334,0.4408471882343292,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.649852991104126,0.2472850084304809,1.1470212936401367,285.0116882324219,284.95001220703125,302.04998779296875,291.5605773925781,298.5212707519531,297.21026611328125,285.0107727050781,1.0,0.7250926494598389,0.361388623714447,0.361388623714447,1.0,1.0,-3.641549587249756,0.9861507415771484,2.6553988456726074,0.1682068407535553,0.9868064522743224,0.9868064522743224,0.0,293.50152587890625,300.0,58010.08203125,0.0,4580.2548828125,1.0,279.44384765625,283.0750427246094,294.5296936035156,298.2028503417969,293.1499938964844,293.1499938964844,279.1499938964844,33626.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677081108093262,1.0,0.0,0.0,3.8196730613708496,3.8196983337402335,9.735217645356895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.65234375,0.0,1711.672607421875,1895.4371337890625,0.0,4020.9912109375,0.9417279362678528,1.0,0.0,3.0,1.0,0.0
18198420,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7519707083702087,0.3898809850215912,0.3574734628200531,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.90171480178833,0.6836312413215637,0.6517431735992432,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8712999224662781,0.6177595853805542,0.4353519082069397,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.793005645275116,0.4588269293308258,0.4410120248794555,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6481963992118835,0.247000366449356,1.1470987796783447,284.8938903808594,284.95001220703125,302.04998779296875,291.5786437988281,298.51422119140625,297.2041931152344,284.8953552246094,1.0,0.7267251014709473,0.3607565462589264,0.3607565462589264,1.0,1.0,-3.642333984375,0.984375536441803,2.657958507537842,0.1663574874401092,0.88545823097229,0.88545823097229,0.0,296.79278564453125,303.0,58851.32421875,0.0,4602.91796875,1.0,279.1561889648437,282.9335327148437,294.5967712402344,298.3859558105469,293.1499938964844,293.1499938964844,279.45001220703125,38698.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975081503391266,1.0,0.0,0.0,3.721469640731812,3.721494913101196,9.241069847121252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.6669921875,0.0,1634.730224609375,1895.4371337890625,0.0,4085.82470703125,0.9231383800506592,1.0,0.0,3.0,1.0,0.0
18198480,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7519707083702087,0.3898809850215912,0.3574734628200531,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.90171480178833,0.6836312413215637,0.6517431735992432,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8712999224662781,0.6177595853805542,0.4353519082069397,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.793005645275116,0.4588269293308258,0.4410120248794555,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6481963992118835,0.247000366449356,1.1470987796783447,284.8938903808594,284.95001220703125,302.04998779296875,291.5786437988281,298.51422119140625,297.2041931152344,284.8953552246094,1.0,0.7267251014709473,0.3607565462589264,0.3607565462589264,1.0,1.0,-3.642333984375,0.984375536441803,2.657958507537842,0.1663574874401092,0.88545823097229,0.88545823097229,0.0,296.79278564453125,303.0,58851.32421875,0.0,4602.91796875,1.0,279.1561889648437,282.9335327148437,294.5967712402344,298.3859558105469,293.1499938964844,293.1499938964844,279.45001220703125,38698.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975081503391266,1.0,0.0,0.0,3.721469640731812,3.721494913101196,9.241069847121252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.6669921875,0.0,1634.730224609375,1895.4371337890625,0.0,4085.82470703125,0.9231383800506592,1.0,0.0,3.0,1.0,0.0
18198540,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7503722310066223,0.3899495005607605,0.3573481738567352,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8995747566223145,0.6834432482719421,0.6513243913650513,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8706932067871094,0.620657205581665,0.4371843039989471,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7915133833885193,0.4593518376350403,0.4413580298423767,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6469206213951111,0.2471230179071426,1.14741849899292,285.0135803222656,284.95001220703125,302.04998779296875,291.6058349609375,298.5142822265625,297.20770263671875,285.01300048828125,1.0,0.7283446788787842,0.3601244688034057,0.3601244688034057,1.0,1.0,-3.644673824310303,0.98310124874115,2.661572456359864,0.1643814593553543,0.989725649356842,0.989725649356842,0.0,299.5448913574219,306.0,58082.79296875,0.0,4626.609375,1.0,279.4428100585937,283.0763244628906,294.5738830566406,298.2458801269531,293.1499938964844,293.1499938964844,279.1499938964844,33594.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649615287780762,1.0,0.0,0.0,3.8214263916015625,3.8214516639709473,9.744156841406948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.1826171875,0.0,1713.5413818359375,1895.4371337890625,0.0,3996.68798828125,0.9423447847366332,1.0,0.0,3.0,1.0,0.0
18198600,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7503722310066223,0.3899495005607605,0.3573481738567352,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8995747566223145,0.6834432482719421,0.6513243913650513,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8706932067871094,0.620657205581665,0.4371843039989471,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7915133833885193,0.4593518376350403,0.4413580298423767,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6469206213951111,0.2471230179071426,1.14741849899292,285.0135803222656,284.95001220703125,302.04998779296875,291.6058349609375,298.5142822265625,297.20770263671875,285.01300048828125,1.0,0.7283446788787842,0.3601244688034057,0.3601244688034057,1.0,1.0,-3.644673824310303,0.98310124874115,2.661572456359864,0.1643814593553543,0.989725649356842,0.989725649356842,0.0,299.5448913574219,306.0,58082.79296875,0.0,4626.609375,1.0,279.4428100585937,283.0763244628906,294.5738830566406,298.2458801269531,293.1499938964844,293.1499938964844,279.1499938964844,33594.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649615287780762,1.0,0.0,0.0,3.8214263916015625,3.8214516639709473,9.744156841406948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.1826171875,0.0,1713.5413818359375,1895.4371337890625,0.0,3996.68798828125,0.9423447847366332,1.0,0.0,3.0,1.0,0.0
18198660,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.748252809047699,0.3890018165111542,0.3569125831127167,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8968520164489746,0.6820876598358154,0.6505483388900757,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8694602847099304,0.6223001480102539,0.4386765658855438,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.789535641670227,0.4591005742549896,0.4415067732334137,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.645315408706665,0.2468289285898208,1.1474533081054688,284.89459228515625,284.95001220703125,302.04998779296875,291.641357421875,298.5072021484375,297.2016296386719,284.89605712890625,1.0,0.7299497723579407,0.3594920933246612,0.3594920933246612,1.0,1.0,-3.645243406295776,0.9812536835670472,2.663989782333374,0.1624930053949356,0.888644814491272,0.888644814491272,0.0,302.8472900390625,309.0,58976.0390625,0.0,4648.76953125,1.0,279.1561279296875,282.93243408203125,294.6582336425781,298.4505920410156,293.1499938964844,293.1499938964844,279.45001220703125,38567.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972051203250885,1.0,0.0,0.0,3.7304110527038574,3.730436325073242,9.285529358749044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.69580078125,0.0,1644.120849609375,1895.4371337890625,0.0,4059.25341796875,0.9250332713127136,1.0,0.0,3.0,1.0,0.0
18198720,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.748252809047699,0.3890018165111542,0.3569125831127167,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8968520164489746,0.6820876598358154,0.6505483388900757,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8694602847099304,0.6223001480102539,0.4386765658855438,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.789535641670227,0.4591005742549896,0.4415067732334137,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.645315408706665,0.2468289285898208,1.1474533081054688,284.89459228515625,284.95001220703125,302.04998779296875,291.641357421875,298.5072021484375,297.2016296386719,284.89605712890625,1.0,0.7299497723579407,0.3594920933246612,0.3594920933246612,1.0,1.0,-3.645243406295776,0.9812536835670472,2.663989782333374,0.1624930053949356,0.888644814491272,0.888644814491272,0.0,302.8472900390625,309.0,58976.0390625,0.0,4648.76953125,1.0,279.1561279296875,282.93243408203125,294.6582336425781,298.4505920410156,293.1499938964844,293.1499938964844,279.45001220703125,38567.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972051203250885,1.0,0.0,0.0,3.7304110527038574,3.730436325073242,9.285529358749044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.69580078125,0.0,1644.120849609375,1895.4371337890625,0.0,4059.25341796875,0.9250332713127136,1.0,0.0,3.0,1.0,0.0
18198780,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.746708333492279,0.3890678584575653,0.3567826747894287,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8947421908378601,0.6818481683731079,0.6500786542892456,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8688525557518005,0.6251263618469238,0.4404555261135101,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.788079559803009,0.4596120417118072,0.4418380558490753,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6440797448158264,0.2469428479671478,1.147729516029358,285.015625,284.95001220703125,302.04998779296875,291.68438720703125,298.5072631835937,297.2051086425781,285.0150756835937,1.0,0.7315403819084167,0.3588597178459167,0.3588597178459167,1.0,1.0,-3.6473817825317374,0.9799099564552308,2.6674718856811523,0.1604780554771423,0.9947023391723632,0.9947023391723632,0.0,305.6028747558594,312.0,58233.46875,0.0,4671.9638671875,1.0,279.44287109375,283.0762023925781,294.6512756347656,298.32891845703125,293.1499938964844,293.1499938964844,279.1499938964844,33546.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616979956626892,1.0,0.0,0.0,3.83151650428772,3.831542015075684,9.79568198999914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.42578125,0.0,1725.3770751953125,1895.4371337890625,0.0,3967.70751953125,0.9445924162864684,1.0,0.0,3.0,1.0,0.0
18198840,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.746708333492279,0.3890678584575653,0.3567826747894287,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8947421908378601,0.6818481683731079,0.6500786542892456,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8688525557518005,0.6251263618469238,0.4404555261135101,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.788079559803009,0.4596120417118072,0.4418380558490753,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6440797448158264,0.2469428479671478,1.147729516029358,285.015625,284.95001220703125,302.04998779296875,291.68438720703125,298.5072631835937,297.2051086425781,285.0150756835937,1.0,0.7315403819084167,0.3588597178459167,0.3588597178459167,1.0,1.0,-3.6473817825317374,0.9799099564552308,2.6674718856811523,0.1604780554771423,0.9947023391723632,0.9947023391723632,0.0,305.6028747558594,312.0,58233.46875,0.0,4671.9638671875,1.0,279.44287109375,283.0762023925781,294.6512756347656,298.32891845703125,293.1499938964844,293.1499938964844,279.1499938964844,33546.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616979956626892,1.0,0.0,0.0,3.83151650428772,3.831542015075684,9.79568198999914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.42578125,0.0,1725.3770751953125,1895.4371337890625,0.0,3967.70751953125,0.9445924162864684,1.0,0.0,3.0,1.0,0.0
18198900,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7459720969200134,0.3886990249156952,0.3567627370357513,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.893726110458374,0.6812830567359924,0.6499143242835999,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8685595989227295,0.6260238885879517,0.4413588047027588,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7873997688293457,0.4595831036567688,0.4420757293701172,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6435243487358093,0.2468639761209488,1.14818274974823,284.88482666015625,284.95001220703125,302.04998779296875,291.7084655761719,298.5046081542969,297.20318603515625,284.88189697265625,1.0,0.7324079871177673,0.3585435450077057,0.3585435450077057,1.0,1.0,-3.649085521697998,0.9794294238090516,2.6696560382843018,0.1596705913543701,0.908055305480957,0.908055305480957,0.0,307.0279541015625,312.0,59327.27734375,0.0,4685.634765625,1.0,279.1935119628906,282.9165344238281,294.7322082519531,298.5774230957031,293.1499938964844,293.1499938964844,279.1499938964844,36768.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967104971408844,1.0,0.0,0.0,3.817081212997437,3.81710696220398,9.7220095085504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.63671875,0.0,1733.1334228515625,1895.4371337890625,0.0,4015.6611328125,0.9415733814239502,1.0,0.0,3.0,1.0,0.0
18198960,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7446672916412354,0.388117104768753,0.356349229812622,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.892075777053833,0.6804428100585938,0.6492608189582825,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8676412105560303,0.626684308052063,0.4418957233428955,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7861592173576355,0.4593453109264374,0.4419765174388885,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6425334215164185,0.2466403394937515,1.147736430168152,284.89459228515625,284.95001220703125,302.04998779296875,291.7341003417969,298.500244140625,297.19903564453125,284.89617919921875,1.0,0.7331182360649109,0.3582426309585571,0.3582426309585571,1.0,1.0,-3.64779543876648,0.9780555367469788,2.6697397232055664,0.1586060374975204,0.8931461572647095,0.8931461572647095,0.0,308.90155029296875,315.0,59176.08203125,0.0,4693.68359375,1.0,279.1560974121094,282.9295349121094,294.750244140625,298.5520935058594,293.1499938964844,293.1499938964844,279.45001220703125,38462.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686118960380554,1.0,0.0,0.0,3.7457492351531982,3.745774745941162,9.362044579575012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.08251953125,0.0,1661.2313232421875,1895.4371337890625,0.0,4028.970458984375,0.9284064769744872,1.0,0.0,3.0,1.0,0.0
18199020,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7431693077087402,0.3881787061691284,0.3562113046646118,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.889994204044342,0.6801525950431824,0.6487393379211426,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8670271039009094,0.6294348239898682,0.4436166882514953,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7847350239753723,0.4598414301872253,0.4422901570796966,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6413335204124451,0.2467458397150039,1.1479679346084597,285.0177001953125,284.95001220703125,302.04998779296875,291.78973388671875,298.5003967285156,297.2024841308594,285.0171813964844,1.0,0.7346789240837097,0.3576407730579376,0.3576407730579376,1.0,1.0,-3.649716854095459,0.9767369627952576,2.6729798316955566,0.1566502749919891,1.0,1.0,0.0,311.662109375,318.0,58448.6484375,0.0,4716.337890625,1.0,279.4429626464844,283.0750427246094,294.7559509277344,298.4447631835937,293.1499938964844,293.1499938964844,279.1499938964844,33545.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581258893013,1.0,0.0,0.0,3.846940755844116,3.84696626663208,9.874707984636188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.39453125,0.0,1744.1517333984375,1895.4371337890625,0.0,3935.862548828125,0.948044776916504,1.0,0.0,3.0,1.0,0.0
18199080,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7431693077087402,0.3881787061691284,0.3562113046646118,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.889994204044342,0.6801525950431824,0.6487393379211426,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8670271039009094,0.6294348239898682,0.4436166882514953,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7847350239753723,0.4598414301872253,0.4422901570796966,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6413335204124451,0.2467458397150039,1.1479679346084597,285.0177001953125,284.95001220703125,302.04998779296875,291.78973388671875,298.5003967285156,297.2024841308594,285.0171813964844,1.0,0.7346789240837097,0.3576407730579376,0.3576407730579376,1.0,1.0,-3.649716854095459,0.9767369627952576,2.6729798316955566,0.1566502749919891,1.0,1.0,0.0,311.662109375,318.0,58448.6484375,0.0,4716.337890625,1.0,279.4429626464844,283.0750427246094,294.7559509277344,298.4447631835937,293.1499938964844,293.1499938964844,279.1499938964844,33545.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581258893013,1.0,0.0,0.0,3.846940755844116,3.84696626663208,9.874707984636188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.39453125,0.0,1744.1517333984375,1895.4371337890625,0.0,3935.862548828125,0.948044776916504,1.0,0.0,3.0,1.0,0.0
18199140,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7411825060844421,0.3872255980968475,0.3557721376419067,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8873577117919922,0.6786781549453735,0.6478607058525085,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8657870292663574,0.630807638168335,0.4449550807476043,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.782852053642273,0.4595602452754974,0.4424128234386444,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6398279070854187,0.2464331686496734,1.147933840751648,284.8960876464844,284.95001220703125,302.04998779296875,291.85040283203125,298.4931030273437,297.19598388671875,284.8971862792969,1.0,0.736224889755249,0.3570389449596405,0.3570389449596405,1.0,1.0,-3.649859666824341,0.97484689950943,2.675012826919556,0.1547919660806656,0.8995948433876038,0.8995948433876038,0.0,314.9769592285156,321.0,59442.26171875,0.0,4737.41015625,1.0,279.1569519042969,282.9266967773437,294.86505126953125,298.6810913085937,293.1499938964844,293.1499938964844,278.8500061035156,38223.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648786783218384,1.0,0.0,0.0,3.767047882080078,3.767073392868042,9.468813573221268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.18359375,0.0,1684.50439453125,1895.4371337890625,0.0,3995.95361328125,0.9331009984016418,1.0,0.0,3.0,1.0,0.0
18199200,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7411825060844421,0.3872255980968475,0.3557721376419067,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8873577117919922,0.6786781549453735,0.6478607058525085,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8657870292663574,0.630807638168335,0.4449550807476043,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.782852053642273,0.4595602452754974,0.4424128234386444,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6398279070854187,0.2464331686496734,1.147933840751648,284.8960876464844,284.95001220703125,302.04998779296875,291.85040283203125,298.4931030273437,297.19598388671875,284.8971862792969,1.0,0.736224889755249,0.3570389449596405,0.3570389449596405,1.0,1.0,-3.649859666824341,0.97484689950943,2.675012826919556,0.1547919660806656,0.8995948433876038,0.8995948433876038,0.0,314.9769592285156,321.0,59442.26171875,0.0,4737.41015625,1.0,279.1569519042969,282.9266967773437,294.86505126953125,298.6810913085937,293.1499938964844,293.1499938964844,278.8500061035156,38223.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648786783218384,1.0,0.0,0.0,3.767047882080078,3.767073392868042,9.468813573221268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.18359375,0.0,1684.50439453125,1895.4371337890625,0.0,3995.95361328125,0.9331009984016418,1.0,0.0,3.0,1.0,0.0
18199260,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7387205958366394,0.3861966133117676,0.3549118936061859,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8841535449028015,0.6769837141036987,0.6463516354560852,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8639693260192871,0.6319811940193176,0.4458133578300476,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7804521918296814,0.4590991139411926,0.4420815110206604,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6378692388534546,0.2459338754415512,1.1463565826416016,284.8828430175781,284.95001220703125,302.04998779296875,291.9153747558594,298.485107421875,297.1885681152344,284.8846435546875,1.0,0.7374014258384705,0.3564780354499817,0.3564780354499817,1.0,1.0,-3.6457443237304688,0.9717587232589722,2.673985481262207,0.1525270491838455,0.8278217911720276,0.8278217911720276,0.0,318.5623474121094,324.0,59591.625,0.0,4748.1240234375,1.0,278.8583984375,282.8976135253906,294.9174194335937,298.7603759765625,293.1499938964844,293.1499938964844,279.1499938964844,41155.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680439233779908,1.0,0.0,0.0,3.522899627685547,3.522923469543457,8.28121130780346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.3056640625,0.0,1433.53759765625,1895.4371337890625,0.0,4023.95703125,0.8815031051635742,1.0,0.0,3.0,1.0,0.0
18199320,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7387205958366394,0.3861966133117676,0.3549118936061859,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8841535449028015,0.6769837141036987,0.6463516354560852,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8639693260192871,0.6319811940193176,0.4458133578300476,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7804521918296814,0.4590991139411926,0.4420815110206604,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6378692388534546,0.2459338754415512,1.1463565826416016,284.8828430175781,284.95001220703125,302.04998779296875,291.9153747558594,298.485107421875,297.1885681152344,284.8846435546875,1.0,0.7374014258384705,0.3564780354499817,0.3564780354499817,1.0,1.0,-3.6457443237304688,0.9717587232589722,2.673985481262207,0.1525270491838455,0.8278217911720276,0.8278217911720276,0.0,318.5623474121094,324.0,59591.625,0.0,4748.1240234375,1.0,278.8583984375,282.8976135253906,294.9174194335937,298.7603759765625,293.1499938964844,293.1499938964844,279.1499938964844,41155.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680439233779908,1.0,0.0,0.0,3.522899627685547,3.522923469543457,8.28121130780346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.3056640625,0.0,1433.53759765625,1895.4371337890625,0.0,4023.95703125,0.8815031051635742,1.0,0.0,3.0,1.0,0.0
18199380,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7376919984817505,0.3864637911319732,0.355010837316513,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8825440406799316,0.6767988204956055,0.645979642868042,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8636976480484009,0.6346239447593689,0.4475171267986297,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7794653177261353,0.4597372710704803,0.4425455331802368,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6369829773902893,0.24609936773777,1.1467924118041992,284.9989013671875,284.95001220703125,302.04998779296875,291.9837951660156,298.486572265625,297.1934509277344,284.99871826171875,1.0,0.7388680577278137,0.3559171259403229,0.3559171259403229,1.0,1.0,-3.648537397384644,0.9708396792411804,2.6776976585388184,0.1507651954889297,0.92114919424057,0.92114919424057,0.0,320.8995056152344,327.0,58969.39453125,0.0,4770.62841796875,1.0,279.141357421875,283.0350646972656,294.9372863769531,298.6568603515625,293.1499938964844,293.1499938964844,278.8500061035156,34050.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547086358070374,1.0,0.0,0.0,3.61976957321167,3.619792938232422,8.742892418922565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.0185546875,0.0,1485.3265380859375,1895.4371337890625,0.0,3905.280517578125,0.8973333239555359,1.0,0.0,3.0,1.0,0.0
18199440,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7376919984817505,0.3864637911319732,0.355010837316513,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8825440406799316,0.6767988204956055,0.645979642868042,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8636976480484009,0.6346239447593689,0.4475171267986297,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7794653177261353,0.4597372710704803,0.4425455331802368,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6369829773902893,0.24609936773777,1.1467924118041992,284.9989013671875,284.95001220703125,302.04998779296875,291.9837951660156,298.486572265625,297.1934509277344,284.99871826171875,1.0,0.7388680577278137,0.3559171259403229,0.3559171259403229,1.0,1.0,-3.648537397384644,0.9708396792411804,2.6776976585388184,0.1507651954889297,0.92114919424057,0.92114919424057,0.0,320.8995056152344,327.0,58969.39453125,0.0,4770.62841796875,1.0,279.141357421875,283.0350646972656,294.9372863769531,298.6568603515625,293.1499938964844,293.1499938964844,278.8500061035156,34050.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547086358070374,1.0,0.0,0.0,3.61976957321167,3.619792938232422,8.742892418922565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.0185546875,0.0,1485.3265380859375,1895.4371337890625,0.0,3905.280517578125,0.8973333239555359,1.0,0.0,3.0,1.0,0.0
18199500,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7370880246162415,0.3861607313156128,0.3550322949886322,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8816430568695068,0.6762290000915527,0.6457887291908264,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8634311556816101,0.6353799700737,0.4483099281787872,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.778906524181366,0.4597512483596802,0.4428084790706634,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6365271210670471,0.2460445612668991,1.1472965478897097,284.8882751464844,284.95001220703125,302.04998779296875,292.0190734863281,298.484375,297.1919860839844,284.8880615234375,1.0,0.7396912574768066,0.3556366562843323,0.3556366562843323,1.0,1.0,-3.650217294692993,0.9704610109329224,2.6797564029693604,0.1500466614961624,0.8448517322540283,0.8448517322540283,0.0,322.2486877441406,327.0,59854.79296875,0.0,4783.80859375,1.0,278.89898681640625,282.90069580078125,295.0304870605469,298.90966796875,293.1499938964844,293.1499938964844,278.8500061035156,38178.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958946406841278,1.0,0.0,0.0,3.577692985534668,3.577716588973999,8.540816907043336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.6298828125,0.0,1470.1806640625,1895.4371337890625,0.0,3943.1884765625,0.888650119304657,1.0,0.0,3.0,1.0,0.0
18199560,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7360174059867859,0.3857302367687225,0.3547143936157226,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8802212476730347,0.6754903793334961,0.6451796889305115,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8626475930213928,0.6360024213790894,0.4487837255001068,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7778855562210083,0.4596315324306488,0.4427818655967712,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.6357201337814331,0.2458943873643875,1.1470471620559692,284.9158020019531,284.95001220703125,302.04998779296875,292.054931640625,298.4811096191406,297.1890869140625,284.9169311523437,1.0,0.7403925657272339,0.3553733825683594,0.3553733825683594,1.0,1.0,-3.6493422985076895,0.9693385362625122,2.680003881454468,0.1491061896085739,0.8472139835357666,0.8472139835357666,0.0,323.9975891113281,330.0,59729.953125,0.0,4792.22900390625,1.0,278.85791015625,282.9276123046875,295.0605773925781,298.8958740234375,293.1499938964844,293.1499938964844,279.1499938964844,38562.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594770669937134,1.0,0.0,0.0,3.50687313079834,3.5068962574005127,8.206035886360041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.40478515625,0.0,1398.1072998046875,1895.4371337890625,0.0,3947.9228515625,0.8757655620574951,1.0,0.0,3.0,1.0,0.0
18199620,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7347491979598999,0.3858093321323395,0.3546776175498962,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8783381581306458,0.675071656703949,0.6446465253829956,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8620526790618896,0.6383571028709412,0.4503069519996643,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.776679515838623,0.4601413607597351,0.4431831240653991,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6347223520278931,0.2460319250822067,1.1476119756698608,285.0088195800781,284.95001220703125,302.04998779296875,292.1279296875,298.4811706542969,297.1919250488281,285.008056640625,1.0,0.7419543862342834,0.3548468053340912,0.3548468053340912,1.0,1.0,-3.6516427993774414,0.9683704376220704,2.683272361755371,0.1474209427833557,0.9378910660743712,0.9378910660743712,0.0,326.7029113769531,333.0,59277.73828125,0.0,4815.67529296875,1.0,279.141357421875,283.0394287109375,295.09332275390625,298.8314208984375,293.1499938964844,293.1499938964844,278.8500061035156,33132.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489997029304504,1.0,0.0,0.0,3.6357617378234863,3.6357851028442383,8.820315997581929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.81640625,0.0,1496.013671875,1895.4371337890625,0.0,3853.9462890625,0.9001171588897705,1.0,0.0,3.0,1.0,0.0
18199680,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7347491979598999,0.3858093321323395,0.3546776175498962,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8783381581306458,0.675071656703949,0.6446465253829956,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8620526790618896,0.6383571028709412,0.4503069519996643,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.776679515838623,0.4601413607597351,0.4431831240653991,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6347223520278931,0.2460319250822067,1.1476119756698608,285.0088195800781,284.95001220703125,302.04998779296875,292.1279296875,298.4811706542969,297.1919250488281,285.008056640625,1.0,0.7419543862342834,0.3548468053340912,0.3548468053340912,1.0,1.0,-3.6516427993774414,0.9683704376220704,2.683272361755371,0.1474209427833557,0.9378910660743712,0.9378910660743712,0.0,326.7029113769531,333.0,59277.73828125,0.0,4815.67529296875,1.0,279.141357421875,283.0394287109375,295.09332275390625,298.8314208984375,293.1499938964844,293.1499938964844,278.8500061035156,33132.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489997029304504,1.0,0.0,0.0,3.6357617378234863,3.6357851028442383,8.820315997581929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.81640625,0.0,1496.013671875,1895.4371337890625,0.0,3853.9462890625,0.9001171588897705,1.0,0.0,3.0,1.0,0.0
18199740,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7328720688819885,0.3848909437656402,0.3542264103889465,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8757761120796204,0.6735061407089233,0.6436156034469604,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8607399463653564,0.6394649147987366,0.4513896703720093,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7748849391937256,0.4598566889762878,0.4432683885097503,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6333139538764954,0.2457340806722641,1.1475565433502195,284.9111328125,284.95001220703125,302.04998779296875,292.2020263671875,298.4747619628906,297.18621826171875,284.9117736816406,1.0,0.7434422969818115,0.3543202579021454,0.3543202579021454,1.0,1.0,-3.6512081623077393,0.9665393233299256,2.684668779373169,0.1457028090953827,0.8550093173980713,0.8550093173980713,0.0,330.0671081542969,336.0,60134.5390625,0.0,4835.419921875,1.0,278.8583679199219,282.9161071777344,295.2146911621094,299.0774841308594,293.1499938964844,293.1499938964844,279.1499938964844,38122.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955321490764618,1.0,0.0,0.0,3.541444540023804,3.541467905044556,8.368626254195988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.48095703125,0.0,1431.1209716796875,1895.4371337890625,0.0,3910.7734375,0.88291335105896,1.0,0.0,3.0,1.0,0.0
18199800,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7328720688819885,0.3848909437656402,0.3542264103889465,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8757761120796204,0.6735061407089233,0.6436156034469604,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8607399463653564,0.6394649147987366,0.4513896703720093,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7748849391937256,0.4598566889762878,0.4432683885097503,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6333139538764954,0.2457340806722641,1.1475565433502195,284.9111328125,284.95001220703125,302.04998779296875,292.2020263671875,298.4747619628906,297.18621826171875,284.9117736816406,1.0,0.7434422969818115,0.3543202579021454,0.3543202579021454,1.0,1.0,-3.6512081623077393,0.9665393233299256,2.684668779373169,0.1457028090953827,0.8550093173980713,0.8550093173980713,0.0,330.0671081542969,336.0,60134.5390625,0.0,4835.419921875,1.0,278.8583679199219,282.9161071777344,295.2146911621094,299.0774841308594,293.1499938964844,293.1499938964844,279.1499938964844,38122.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955321490764618,1.0,0.0,0.0,3.541444540023804,3.541467905044556,8.368626254195988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.48095703125,0.0,1431.1209716796875,1895.4371337890625,0.0,3910.7734375,0.88291335105896,1.0,0.0,3.0,1.0,0.0
