time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199860,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7315181493759155,0.3848800659179687,0.3540903031826019,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8737958073616028,0.6729366779327393,0.6429201364517212,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8600290417671204,0.6416738629341125,0.4527948498725891,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7735813856124878,0.4602550566196441,0.4435515403747558,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6322411894798279,0.2458042949438095,1.1477992534637451,285.0071716308594,284.95001220703125,302.04998779296875,292.2764892578125,298.47418212890625,297.1882629394531,285.0063781738281,1.0,0.7449204921722412,0.3537967503070831,0.3537967503070831,1.0,1.0,-3.652521371841431,0.9652708768844604,2.6872503757476807,0.1439197361469268,0.9457149505615234,0.9457149505615234,0.0,332.8595886230469,339.0,59634.63671875,0.0,4856.6220703125,1.0,279.1416320800781,283.0322265625,295.2451171875,299.00836181640625,293.1499938964844,293.1499938964844,278.8500061035156,33153.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454757571220398,1.0,0.0,0.0,3.6646127700805664,3.664636611938477,8.960856234807579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.4619140625,0.0,1528.1007080078125,1895.4371337890625,0.0,3822.1142578125,0.9066041111946106,1.0,0.0,3.0,1.0,0.0
18199920,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7315181493759155,0.3848800659179687,0.3540903031826019,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8737958073616028,0.6729366779327393,0.6429201364517212,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8600290417671204,0.6416738629341125,0.4527948498725891,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7735813856124878,0.4602550566196441,0.4435515403747558,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6322411894798279,0.2458042949438095,1.1477992534637451,285.0071716308594,284.95001220703125,302.04998779296875,292.2764892578125,298.47418212890625,297.1882629394531,285.0063781738281,1.0,0.7449204921722412,0.3537967503070831,0.3537967503070831,1.0,1.0,-3.652521371841431,0.9652708768844604,2.6872503757476807,0.1439197361469268,0.9457149505615234,0.9457149505615234,0.0,332.8595886230469,339.0,59634.63671875,0.0,4856.6220703125,1.0,279.1416320800781,283.0322265625,295.2451171875,299.00836181640625,293.1499938964844,293.1499938964844,278.8500061035156,33153.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454757571220398,1.0,0.0,0.0,3.6646127700805664,3.664636611938477,8.960856234807579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.4619140625,0.0,1528.1007080078125,1895.4371337890625,0.0,3822.1142578125,0.9066041111946106,1.0,0.0,3.0,1.0,0.0
18199980,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7296544909477234,0.3839141130447387,0.353596568107605,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8712579011917114,0.6712779998779297,0.6417982578277588,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8587114214897156,0.642671525478363,0.4538028836250305,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7717952728271484,0.4598995745182037,0.4435678124427795,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6308375597000122,0.2454671561717987,1.1475563049316406,284.9078369140625,284.95001220703125,302.04998779296875,292.3505249023437,298.4676513671875,297.1824035644531,284.9085998535156,1.0,0.7463341951370239,0.3532732725143432,0.3532732725143432,1.0,1.0,-3.651527404785156,0.9632750153541564,2.688252210617065,0.1421514451503753,0.8598127961158752,0.8598127961158752,0.0,336.21826171875,342.0,60493.19140625,0.0,4874.72900390625,1.0,278.8581237792969,282.9073486328125,295.3641052246094,299.2518920898437,293.1499938964844,293.1499938964844,279.1499938964844,38184.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519472718238832,1.0,0.0,0.0,3.5698671340942383,3.5698909759521484,8.503494086653518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.59765625,0.0,1461.8177490234375,1895.4371337890625,0.0,3880.48779296875,0.8892543315887451,1.0,0.0,3.0,1.0,0.0
18200040,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7296544909477234,0.3839141130447387,0.353596568107605,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8712579011917114,0.6712779998779297,0.6417982578277588,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8587114214897156,0.642671525478363,0.4538028836250305,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7717952728271484,0.4598995745182037,0.4435678124427795,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6308375597000122,0.2454671561717987,1.1475563049316406,284.9078369140625,284.95001220703125,302.04998779296875,292.3505249023437,298.4676513671875,297.1824035644531,284.9085998535156,1.0,0.7463341951370239,0.3532732725143432,0.3532732725143432,1.0,1.0,-3.651527404785156,0.9632750153541564,2.688252210617065,0.1421514451503753,0.8598127961158752,0.8598127961158752,0.0,336.21826171875,342.0,60493.19140625,0.0,4874.72900390625,1.0,278.8581237792969,282.9073486328125,295.3641052246094,299.2518920898437,293.1499938964844,293.1499938964844,279.1499938964844,38184.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519472718238832,1.0,0.0,0.0,3.5698671340942383,3.5698909759521484,8.503494086653518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.59765625,0.0,1461.8177490234375,1895.4371337890625,0.0,3880.48779296875,0.8892543315887451,1.0,0.0,3.0,1.0,0.0
18200100,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7287755608558655,0.3838304281234741,0.3533511161804199,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8700541257858276,0.6708840727806091,0.6412226557731628,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8581299185752869,0.6436783075332642,0.4543267786502838,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7709469199180603,0.4600122272968292,0.4435465335845947,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6301490664482117,0.2454432547092437,1.147242784500122,285.016845703125,284.95001220703125,302.04998779296875,292.3871459960937,298.46685791015625,297.182861328125,285.0177917480469,1.0,0.7469791173934937,0.3530115187168121,0.3530115187168121,1.0,1.0,-3.650759696960449,0.962199330329895,2.6885602474212646,0.1411067247390747,0.9371914863586426,0.9371914863586426,0.0,337.7804260253906,342.0,59760.4375,0.0,4882.28662109375,1.0,279.0998840332031,283.0373840332031,295.3478698730469,299.0863037109375,293.1499938964844,293.1499938964844,279.1499938964844,33879.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451690316200256,1.0,0.0,0.0,3.621872901916504,3.621896266937256,8.753056590649066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.4443359375,0.0,1486.3546142578125,1895.4371337890625,0.0,3819.338623046875,0.8989877700805664,1.0,0.0,3.0,1.0,0.0
18200160,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.728319525718689,0.3838873207569122,0.3534295260906219,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8693106174468994,0.6706542372703552,0.6410330533981323,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8580027222633362,0.6448131203651428,0.4551455080509186,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7705110907554626,0.4602594375610351,0.4438001215457916,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.629780650138855,0.2455212622880935,1.1476815938949585,285.00738525390625,284.95001220703125,302.04998779296875,292.4233703613281,298.4671325683594,297.1844787597656,285.0063171386719,1.0,0.7477504014968872,0.3527672290802002,0.3527672290802002,1.0,1.0,-3.652441263198853,0.9619337916374208,2.690507411956787,0.1403698623180389,0.9520477056503296,0.9520477056503296,0.0,338.9870300292969,345.0,59963.18359375,0.0,4894.65185546875,1.0,279.1427917480469,283.0272216796875,295.3917541503906,299.17840576171875,293.1499938964844,293.1499938964844,278.8500061035156,33155.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421623349189758,1.0,0.0,0.0,3.691015720367432,3.691039562225342,9.09044331365294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.9267578125,0.0,1557.759033203125,1895.4371337890625,0.0,3792.087890625,0.9123467206954956,1.0,0.0,3.0,1.0,0.0
18200220,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.726504385471344,0.3828999698162079,0.3529287576675415,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.866847038269043,0.6689401268959045,0.6398715376853943,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.856721818447113,0.645721435546875,0.456105500459671,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7687807083129883,0.4598649144172668,0.4437882304191589,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6284223198890686,0.2451742142438888,1.1474086046218872,284.9060974121094,284.95001220703125,302.04998779296875,292.49432373046875,298.4608459472656,297.1788024902344,284.9069519042969,1.0,0.7491214871406555,0.3522786498069763,0.3522786498069763,1.0,1.0,-3.651263236999512,0.9599928855895996,2.691270351409912,0.1386967599391937,0.8642688393592834,0.8642688393592834,0.0,342.31158447265625,348.0,60827.58984375,0.0,4912.00390625,1.0,278.85791015625,282.9005432128906,295.5084533691406,299.4200134277344,293.1499938964844,293.1499938964844,279.1499938964844,38225.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487770795822144,1.0,0.0,0.0,3.595240354537964,3.595264196395874,8.624802489975991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.6640625,0.0,1489.4989013671875,1895.4371337890625,0.0,3851.938232421875,0.894880473613739,1.0,0.0,3.0,1.0,0.0
18200280,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.726504385471344,0.3828999698162079,0.3529287576675415,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.866847038269043,0.6689401268959045,0.6398715376853943,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.856721818447113,0.645721435546875,0.456105500459671,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7687807083129883,0.4598649144172668,0.4437882304191589,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6284223198890686,0.2451742142438888,1.1474086046218872,284.9060974121094,284.95001220703125,302.04998779296875,292.49432373046875,298.4608459472656,297.1788024902344,284.9069519042969,1.0,0.7491214871406555,0.3522786498069763,0.3522786498069763,1.0,1.0,-3.651263236999512,0.9599928855895996,2.691270351409912,0.1386967599391937,0.8642688393592834,0.8642688393592834,0.0,342.31158447265625,348.0,60827.58984375,0.0,4912.00390625,1.0,278.85791015625,282.9005432128906,295.5084533691406,299.4200134277344,293.1499938964844,293.1499938964844,279.1499938964844,38225.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487770795822144,1.0,0.0,0.0,3.595240354537964,3.595264196395874,8.624802489975991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.6640625,0.0,1489.4989013671875,1895.4371337890625,0.0,3851.938232421875,0.894880473613739,1.0,0.0,3.0,1.0,0.0
18200340,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7251960039138794,0.3828578591346741,0.3527483642101288,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8649476170539856,0.6682679057121277,0.6390622854232788,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8560249209403992,0.6477878093719482,0.4573962390422821,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7675305604934692,0.4601930677890777,0.4439907371997833,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6273959875106812,0.245224267244339,1.1475111246109009,285.0083312988281,284.95001220703125,302.04998779296875,292.5625915527344,298.46044921875,297.1809387207031,285.00762939453125,1.0,0.7505001425743103,0.3517901003360748,0.3517901003360748,1.0,1.0,-3.651982545852661,0.9586496353149414,2.69333291053772,0.1369537115097046,0.958263337612152,0.958263337612152,0.0,345.05889892578125,351.0,60270.68359375,0.0,4931.2392578125,1.0,279.1419982910156,283.02392578125,295.5329284667969,299.3416748046875,293.1499938964844,293.1499938964844,278.8500061035156,33266.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392523169517516,1.0,0.0,0.0,3.711773157119751,3.71179723739624,9.192976335725688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.1630859375,0.0,1582.1875,1895.4371337890625,0.0,3765.64404296875,0.9173704385757446,1.0,0.0,3.0,1.0,0.0
18200400,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7251960039138794,0.3828578591346741,0.3527483642101288,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8649476170539856,0.6682679057121277,0.6390622854232788,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8560249209403992,0.6477878093719482,0.4573962390422821,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7675305604934692,0.4601930677890777,0.4439907371997833,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6273959875106812,0.245224267244339,1.1475111246109009,285.0083312988281,284.95001220703125,302.04998779296875,292.5625915527344,298.46044921875,297.1809387207031,285.00762939453125,1.0,0.7505001425743103,0.3517901003360748,0.3517901003360748,1.0,1.0,-3.651982545852661,0.9586496353149414,2.69333291053772,0.1369537115097046,0.958263337612152,0.958263337612152,0.0,345.05889892578125,351.0,60270.68359375,0.0,4931.2392578125,1.0,279.1419982910156,283.02392578125,295.5329284667969,299.3416748046875,293.1499938964844,293.1499938964844,278.8500061035156,33266.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392523169517516,1.0,0.0,0.0,3.711773157119751,3.71179723739624,9.192976335725688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.1630859375,0.0,1582.1875,1895.4371337890625,0.0,3765.64404296875,0.9173704385757446,1.0,0.0,3.0,1.0,0.0
18200460,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7233976125717163,0.3818426728248596,0.3522288203239441,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8625330328941345,0.6664936542510986,0.6378507614135742,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8547513484954834,0.6485934853553772,0.4582930207252502,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7658334374427795,0.4597556293010711,0.4439440667629242,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6260654926300049,0.2448690682649612,1.1472158432006836,284.9041442871094,284.95001220703125,302.04998779296875,292.6274719238281,298.45416259765625,297.17529296875,284.9053649902344,1.0,0.7518376111984253,0.3513062000274658,0.3513062000274658,1.0,1.0,-3.650577545166016,0.956652820110321,2.69392466545105,0.1352760791778564,0.8682436347007751,0.8682436347007751,0.0,348.3793640136719,354.0,61126.265625,0.0,4947.8955078125,1.0,278.85699462890625,282.8943176269531,295.64324951171875,299.577392578125,293.1499938964844,293.1499938964844,279.1499938964844,38388.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460681676864624,1.0,0.0,0.0,3.6170947551727295,3.6171188354492174,8.729975888854824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.7236328125,0.0,1514.5753173828125,1895.4371337890625,0.0,3827.472900390625,0.8997917175292969,1.0,0.0,3.0,1.0,0.0
18200520,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7233976125717163,0.3818426728248596,0.3522288203239441,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8625330328941345,0.6664936542510986,0.6378507614135742,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8547513484954834,0.6485934853553772,0.4582930207252502,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7658334374427795,0.4597556293010711,0.4439440667629242,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6260654926300049,0.2448690682649612,1.1472158432006836,284.9041442871094,284.95001220703125,302.04998779296875,292.6274719238281,298.45416259765625,297.17529296875,284.9053649902344,1.0,0.7518376111984253,0.3513062000274658,0.3513062000274658,1.0,1.0,-3.650577545166016,0.956652820110321,2.69392466545105,0.1352760791778564,0.8682436347007751,0.8682436347007751,0.0,348.3793640136719,354.0,61126.265625,0.0,4947.8955078125,1.0,278.85699462890625,282.8943176269531,295.64324951171875,299.577392578125,293.1499938964844,293.1499938964844,279.1499938964844,38388.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460681676864624,1.0,0.0,0.0,3.6170947551727295,3.6171188354492174,8.729975888854824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.7236328125,0.0,1514.5753173828125,1895.4371337890625,0.0,3827.472900390625,0.8997917175292969,1.0,0.0,3.0,1.0,0.0
18200580,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.722084641456604,0.3817787766456604,0.3520192801952362,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8606550097465515,0.665768027305603,0.6369802951812744,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8540366888046265,0.65057373046875,0.4595129787921905,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7645927667617798,0.4600462317466736,0.4441033601760864,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6250492930412292,0.244913175702095,1.1472725868225098,285.0088195800781,284.95001220703125,302.04998779296875,292.688232421875,298.4537658691406,297.17742919921875,285.00811767578125,1.0,0.7531788945198059,0.3508222997188568,0.3508222997188568,1.0,1.0,-3.6509954929351807,0.9552302360534668,2.695765256881714,0.1335176676511764,0.9637083411216736,0.9637083411216736,0.0,351.1315002441406,357.0,60545.140625,0.0,4966.29345703125,1.0,279.1421203613281,283.0204162597656,295.6600036621094,299.4898986816406,293.1499938964844,293.1499938964844,278.8500061035156,33325.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367957711219788,1.0,0.0,0.0,3.7321834564208975,3.732207775115967,9.294354299527186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.95703125,0.0,1606.0732421875,1895.4371337890625,0.0,3743.26953125,0.9220119714736938,1.0,0.0,3.0,1.0,0.0
18200640,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.722084641456604,0.3817787766456604,0.3520192801952362,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8606550097465515,0.665768027305603,0.6369802951812744,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8540366888046265,0.65057373046875,0.4595129787921905,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7645927667617798,0.4600462317466736,0.4441033601760864,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6250492930412292,0.244913175702095,1.1472725868225098,285.0088195800781,284.95001220703125,302.04998779296875,292.688232421875,298.4537658691406,297.17742919921875,285.00811767578125,1.0,0.7531788945198059,0.3508222997188568,0.3508222997188568,1.0,1.0,-3.6509954929351807,0.9552302360534668,2.695765256881714,0.1335176676511764,0.9637083411216736,0.9637083411216736,0.0,351.1315002441406,357.0,60545.140625,0.0,4966.29345703125,1.0,279.1421203613281,283.0204162597656,295.6600036621094,299.4898986816406,293.1499938964844,293.1499938964844,278.8500061035156,33325.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367957711219788,1.0,0.0,0.0,3.7321834564208975,3.732207775115967,9.294354299527186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.95703125,0.0,1606.0732421875,1895.4371337890625,0.0,3743.26953125,0.9220119714736938,1.0,0.0,3.0,1.0,0.0
18200700,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7214193940162659,0.3813436031341553,0.3519334197044372,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8597070574760437,0.6649542450904846,0.6365703344345093,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8536446690559387,0.6510146260261536,0.4601048529148102,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7639734745025635,0.4598883688449859,0.4442193508148193,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6245635747909546,0.2447903305292129,1.1475316286087036,284.8835754394531,284.95001220703125,302.04998779296875,292.7168273925781,298.4512939453125,297.1754455566406,284.88165283203125,1.0,0.7539045810699463,0.3505803346633911,0.3505803346633911,1.0,1.0,-3.651569604873657,0.9546249508857728,2.6969447135925293,0.132809892296791,0.8790204524993896,0.8790204524993896,0.0,352.5905456542969,357.0,61559.8203125,0.0,4977.052734375,1.0,278.895751953125,282.86846923828125,295.7429504394531,299.742919921875,293.1499938964844,293.1499938964844,278.8500061035156,37118.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423293471336364,1.0,0.0,0.0,3.709397077560425,3.7094218730926514,9.181209748021502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.2353515625,0.0,1608.761474609375,1895.4371337890625,0.0,3793.603515625,0.9174363613128662,1.0,0.0,3.0,1.0,0.0
18200760,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7202925086021423,0.3807357251644134,0.3514805138111114,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8582890033721924,0.6639354825019836,0.6357205510139465,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8527681231498718,0.6512722373008728,0.4603441059589386,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7629270553588867,0.4595646262168884,0.4440206885337829,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6237407922744751,0.2445498704910278,1.146954894065857,284.9025573730469,284.95001220703125,302.04998779296875,292.744140625,298.447509765625,297.1718139648437,284.90399169921875,1.0,0.7544826865196228,0.350354790687561,0.350354790687561,1.0,1.0,-3.649360179901123,0.9532122611999512,2.696148157119751,0.1318758130073547,0.8718465566635132,0.8718465566635132,0.0,354.4479675292969,360.0,61388.73046875,0.0,4982.23828125,1.0,278.8568725585937,282.8891296386719,295.7613830566406,299.7164306640625,293.1499938964844,293.1499938964844,279.1499938964844,38449.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438626766204834,1.0,0.0,0.0,3.63692569732666,3.636950016021729,8.825963959679939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.3720703125,0.0,1536.93408203125,1895.4371337890625,0.0,3807.508056640625,0.904296338558197,1.0,0.0,3.0,1.0,0.0
18200820,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7189697623252869,0.3806458413600921,0.3512444794178009,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8564355969429016,0.6631542444229126,0.6347935795783997,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8520364165306091,0.6531561613082886,0.4614917337894439,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7616975903511047,0.4598140120506286,0.4441379606723785,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6227328181266785,0.2445873022079467,1.1469744443893433,285.0088195800781,284.95001220703125,302.04998779296875,292.7945251464844,298.447265625,297.1739501953125,285.00811767578125,1.0,0.7557879686355591,0.3499037027359009,0.3499037027359009,1.0,1.0,-3.6494956016540527,0.9518073201179504,2.697688341140747,0.1302025467157364,0.9680383205413818,0.9680383205413818,0.0,357.2033996582031,363.0,60773.06640625,0.0,4999.83447265625,1.0,279.14227294921875,283.0172119140625,295.76812744140625,299.6169738769531,293.1499938964844,293.1499938964844,278.8500061035156,33393.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934960663318634,1.0,0.0,0.0,3.749468564987183,3.74949312210083,9.380646019963024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.3974609375,0.0,1626.6412353515625,1895.4371337890625,0.0,3726.525634765625,0.9259525537490844,1.0,0.0,3.0,1.0,0.0
18200880,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7189697623252869,0.3806458413600921,0.3512444794178009,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8564355969429016,0.6631542444229126,0.6347935795783997,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8520364165306091,0.6531561613082886,0.4614917337894439,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7616975903511047,0.4598140120506286,0.4441379606723785,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6227328181266785,0.2445873022079467,1.1469744443893433,285.0088195800781,284.95001220703125,302.04998779296875,292.7945251464844,298.447265625,297.1739501953125,285.00811767578125,1.0,0.7557879686355591,0.3499037027359009,0.3499037027359009,1.0,1.0,-3.6494956016540527,0.9518073201179504,2.697688341140747,0.1302025467157364,0.9680383205413818,0.9680383205413818,0.0,357.2033996582031,363.0,60773.06640625,0.0,4999.83447265625,1.0,279.14227294921875,283.0172119140625,295.76812744140625,299.6169738769531,293.1499938964844,293.1499938964844,278.8500061035156,33393.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934960663318634,1.0,0.0,0.0,3.749468564987183,3.74949312210083,9.380646019963024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.3974609375,0.0,1626.6412353515625,1895.4371337890625,0.0,3726.525634765625,0.9259525537490844,1.0,0.0,3.0,1.0,0.0
18200940,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7171640992164612,0.3795717358589172,0.3506799042224884,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8541099429130554,0.6612621545791626,0.6334807872772217,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8507621884346008,0.6537396907806396,0.4622485339641571,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7600549459457397,0.4592848420143127,0.4440138936042785,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6214355826377869,0.2442147731781005,1.146625518798828,284.9008178710937,284.95001220703125,302.04998779296875,292.838623046875,298.44097900390625,297.1682434082031,284.902099609375,1.0,0.7570568919181824,0.3494526147842407,0.3494526147842407,1.0,1.0,-3.6475889682769775,0.9497621059417723,2.697826862335205,0.1286042034626007,0.8743483424186707,0.8743483424186707,0.0,360.5230407714844,366.0,61600.078125,0.0,5014.9873046875,1.0,278.8567199707031,282.8842468261719,295.8573913574219,299.8304748535156,293.1499938964844,293.1499938964844,279.1499938964844,38486.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423592686653136,1.0,0.0,0.0,3.6538069248199454,3.653831243515015,8.908087352210714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.83203125,0.0,1556.0294189453125,1895.4371337890625,0.0,3793.875244140625,0.90799742937088,1.0,0.0,3.0,1.0,0.0
18201000,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7171640992164612,0.3795717358589172,0.3506799042224884,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8541099429130554,0.6612621545791626,0.6334807872772217,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8507621884346008,0.6537396907806396,0.4622485339641571,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7600549459457397,0.4592848420143127,0.4440138936042785,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6214355826377869,0.2442147731781005,1.146625518798828,284.9008178710937,284.95001220703125,302.04998779296875,292.838623046875,298.44097900390625,297.1682434082031,284.902099609375,1.0,0.7570568919181824,0.3494526147842407,0.3494526147842407,1.0,1.0,-3.6475889682769775,0.9497621059417723,2.697826862335205,0.1286042034626007,0.8743483424186707,0.8743483424186707,0.0,360.5230407714844,366.0,61600.078125,0.0,5014.9873046875,1.0,278.8567199707031,282.8842468261719,295.8573913574219,299.8304748535156,293.1499938964844,293.1499938964844,279.1499938964844,38486.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423592686653136,1.0,0.0,0.0,3.6538069248199454,3.653831243515015,8.908087352210714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.83203125,0.0,1556.0294189453125,1895.4371337890625,0.0,3793.875244140625,0.90799742937088,1.0,0.0,3.0,1.0,0.0
18201060,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7158263325691223,0.3794550001621246,0.3504198491573334,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.852284848690033,0.6604266166687012,0.6325014233589172,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8500157594680786,0.6555226445198059,0.463323175907135,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7588388323783875,0.4594913721084595,0.444089412689209,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6204334497451782,0.2442453652620315,1.146610140800476,285.0083923339844,284.95001220703125,302.04998779296875,292.875732421875,298.44091796875,297.1704406738281,285.0076599121094,1.0,0.7583256959915161,0.3490456938743591,0.3490456938743591,1.0,1.0,-3.647452354431152,0.9484106302261353,2.699041843414306,0.1270559728145599,0.9708214402198792,0.9708214402198792,0.0,363.2772216796875,369.0,60938.52734375,0.0,5031.77587890625,1.0,279.1423645019531,283.0145568847656,295.8514099121094,299.7157897949219,293.1499938964844,293.1499938964844,278.8500061035156,33469.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338748455047609,1.0,0.0,0.0,3.7623448371887207,3.762369394302368,9.445184900869208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.775390625,0.0,1642.2708740234375,1895.4371337890625,0.0,3716.6064453125,0.9289038181304932,1.0,0.0,3.0,1.0,0.0
18201120,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7158263325691223,0.3794550001621246,0.3504198491573334,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.852284848690033,0.6604266166687012,0.6325014233589172,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8500157594680786,0.6555226445198059,0.463323175907135,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7588388323783875,0.4594913721084595,0.444089412689209,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6204334497451782,0.2442453652620315,1.146610140800476,285.0083923339844,284.95001220703125,302.04998779296875,292.875732421875,298.44091796875,297.1704406738281,285.0076599121094,1.0,0.7583256959915161,0.3490456938743591,0.3490456938743591,1.0,1.0,-3.647452354431152,0.9484106302261353,2.699041843414306,0.1270559728145599,0.9708214402198792,0.9708214402198792,0.0,363.2772216796875,369.0,60938.52734375,0.0,5031.77587890625,1.0,279.1423645019531,283.0145568847656,295.8514099121094,299.7157897949219,293.1499938964844,293.1499938964844,278.8500061035156,33469.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338748455047609,1.0,0.0,0.0,3.7623448371887207,3.762369394302368,9.445184900869208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.775390625,0.0,1642.2708740234375,1895.4371337890625,0.0,3716.6064453125,0.9289038181304932,1.0,0.0,3.0,1.0,0.0
18201180,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7139970660209656,0.378352552652359,0.3498308658599853,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8500022888183594,0.6584801077842712,0.6311399340629578,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.848737895488739,0.6559907793998718,0.4640052318572998,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.757220983505249,0.458915650844574,0.4439243674278259,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6191436648368835,0.2438650280237198,1.1462336778640747,284.8992919921875,284.95001220703125,302.04998779296875,292.9051513671875,298.43475341796875,297.1647033691406,284.9006042480469,1.0,0.7595595717430115,0.3486387431621551,0.3486387431621551,1.0,1.0,-3.645285606384277,0.9464281797409058,2.698857307434082,0.1255942434072494,0.8756656646728516,0.8756656646728516,0.0,366.595703125,357.0,61734.2109375,0.0,5046.1357421875,1.0,278.85662841796875,282.88104248046875,295.9259033203125,299.9128112792969,293.1499938964844,293.1499938964844,279.1499938964844,38562.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941658616065979,1.0,0.0,0.0,3.664545774459839,3.6645703315734863,8.960528248280752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.6025390625,0.0,1568.6578369140625,1895.4371337890625,0.0,3787.51513671875,0.9104335308074952,1.0,0.0,3.0,1.0,0.0
18201240,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7139970660209656,0.378352552652359,0.3498308658599853,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8500022888183594,0.6584801077842712,0.6311399340629578,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.848737895488739,0.6559907793998718,0.4640052318572998,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.757220983505249,0.458915650844574,0.4439243674278259,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6191436648368835,0.2438650280237198,1.1462336778640747,284.8992919921875,284.95001220703125,302.04998779296875,292.9051513671875,298.43475341796875,297.1647033691406,284.9006042480469,1.0,0.7595595717430115,0.3486387431621551,0.3486387431621551,1.0,1.0,-3.645285606384277,0.9464281797409058,2.698857307434082,0.1255942434072494,0.8756656646728516,0.8756656646728516,0.0,366.595703125,357.0,61734.2109375,0.0,5046.1357421875,1.0,278.85662841796875,282.88104248046875,295.9259033203125,299.9128112792969,293.1499938964844,293.1499938964844,279.1499938964844,38562.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941658616065979,1.0,0.0,0.0,3.664545774459839,3.6645703315734863,8.960528248280752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.6025390625,0.0,1568.6578369140625,1895.4371337890625,0.0,3787.51513671875,0.9104335308074952,1.0,0.0,3.0,1.0,0.0
18201300,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7142286896705627,0.3782064318656921,0.349405825138092,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8502410054206848,0.6579427123069763,0.6303009986877441,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8494839072227478,0.6567509770393372,0.4642520546913147,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7576274275779724,0.4589214622974396,0.4436759352684021,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6194133162498474,0.2438212484121322,1.145258903503418,285.0137939453125,284.95001220703125,302.04998779296875,292.916748046875,298.4340209960937,297.1650695800781,285.0150146484375,1.0,0.7583850622177124,0.3484352827072143,0.3484352827072143,1.0,1.0,-3.642586469650269,0.9449452757835388,2.697641134262085,0.1246288418769836,0.954998254776001,0.954998254776001,0.0,365.2313537597656,357.0,60882.62109375,0.0,5029.80126953125,1.0,279.1019287109375,283.0185852050781,295.8853759765625,299.7155456542969,293.1499938964844,293.1499938964844,279.1499938964844,34284.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935680627822876,1.0,0.0,0.0,3.709000587463379,3.709024667739868,9.179247513202426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.1279296875,0.0,1586.762939453125,1895.4371337890625,0.0,3733.097412109375,0.9187511205673218,1.0,0.0,3.0,1.0,0.0
18201360,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7154864072799683,0.3782286345958709,0.3492802381515503,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8516091108322144,0.6575988531112671,0.6298214793205261,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8513764142990112,0.6576785445213318,0.464790940284729,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7590518593788147,0.4590880572795868,0.4436725378036499,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.620485782623291,0.2439028471708297,1.1448559761047363,285.0058898925781,284.95001220703125,302.04998779296875,292.9261779785156,298.4346618652344,297.1670837402344,285.0047607421875,1.0,0.7567980289459229,0.3482455313205719,0.3482455313205719,1.0,1.0,-3.6420156955718994,0.9441574215888976,2.6978580951690674,0.1238966733217239,0.9702679514884948,0.9702679514884948,0.0,362.0181274414063,345.0,60990.45703125,0.0,5008.16064453125,1.0,279.1434631347656,283.0114440917969,295.9031066894531,299.7776184082031,293.1499938964844,293.1499938964844,278.8500061035156,33538.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933575451374054,1.0,0.0,0.0,3.770273208618164,3.770298004150391,9.485035548095766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.04296875,0.0,1652.1124267578125,1895.4371337890625,0.0,3713.869873046875,0.9304763674736024,1.0,0.0,3.0,1.0,0.0
18201420,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.717526912689209,0.3774253726005554,0.3486360609531402,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.854000985622406,0.6561049222946167,0.6285494565963745,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8545339107513428,0.6579959988594055,0.4651356637477875,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7615143060684204,0.4586668014526367,0.4433030486106872,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6223462820053101,0.2436730712652206,1.1434078216552734,284.8858947753906,284.95001220703125,302.04998779296875,292.9361877441406,298.4302062988281,297.1631774902344,284.8876342773437,1.0,0.7534785270690918,0.3479520678520202,0.3479520678520202,1.0,1.0,-3.637949705123901,0.94195818901062,2.695991516113281,0.1226880773901939,0.8746324777603149,0.8746324777603149,0.0,356.0112609863281,345.0,61764.2578125,0.0,4959.04541015625,1.0,278.8665771484375,282.8692626953125,295.9661865234375,299.97564697265625,293.1499938964844,293.1499938964844,278.8500061035156,38877.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412891268730164,1.0,0.0,0.0,3.68639087677002,3.686415910720825,9.067677524399188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.9228515625,0.0,1595.7786865234375,1895.4371337890625,0.0,3784.159912109375,0.9150462746620178,1.0,0.0,3.0,1.0,0.0
18201480,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.718108594417572,0.3772036731243133,0.348328024148941,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8547205328941345,0.6556700468063354,0.6280277371406555,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8554767370223999,0.6581103205680847,0.4651194810867309,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7622494697570801,0.4585379660129547,0.4430820643901825,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6228905320167542,0.2435957044363021,1.1426576375961304,284.89605712890625,284.95001220703125,302.04998779296875,292.9380187988281,298.42889404296875,297.1620788574219,284.8974304199219,1.0,0.7523133754730225,0.347866028547287,0.347866028547287,1.0,1.0,-3.635763168334961,0.941010355949402,2.6947529315948486,0.1222080364823341,0.8727796077728271,0.8727796077728271,0.0,354.0680847167969,333.0,61675.65234375,0.0,4940.67578125,1.0,278.8579406738281,282.8796691894531,295.9596252441406,299.9507751464844,293.1499938964844,293.1499938964844,279.1499938964844,38717.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415540099143982,1.0,0.0,0.0,3.663334369659424,3.6633589267730713,8.954604595601268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.30078125,0.0,1568.4598388671875,1895.4371337890625,0.0,3786.565673828125,0.910243570804596,1.0,0.0,3.0,1.0,0.0
18201540,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7220486402511597,0.3771776556968689,0.3476649224758148,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8594497442245483,0.6548242568969727,0.6265308260917664,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8612733483314514,0.6597826480865479,0.4657381176948547,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7668993473052979,0.4587631225585937,0.4426625967025757,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6263375282287598,0.2437478601932525,1.1407272815704346,285.0023498535156,284.95001220703125,302.04998779296875,292.9400329589844,298.4294738769531,297.1654357910156,285.0015563964844,1.0,0.7469717860221863,0.3474865257740021,0.3474865257740021,1.0,1.0,-3.6310715675354,0.938354790210724,2.6927168369293213,0.1204188093543052,0.9651062488555908,0.9651062488555908,0.0,343.7228088378906,321.0,60869.11328125,0.0,4863.0439453125,1.0,279.1424255371094,283.01092529296875,295.91973876953125,299.792724609375,293.1499938964844,293.1499938964844,278.8500061035156,33735.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339356422424316,1.0,0.0,0.0,3.7616450786590576,3.761669635772705,9.44167140914942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.4951171875,0.0,1643.500732421875,1895.4371337890625,0.0,3717.162109375,0.9289095997810364,1.0,0.0,3.0,1.0,0.0
18201600,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7220486402511597,0.3771776556968689,0.3476649224758148,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8594497442245483,0.6548242568969727,0.6265308260917664,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8612733483314514,0.6597826480865479,0.4657381176948547,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7668993473052979,0.4587631225585937,0.4426625967025757,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6263375282287598,0.2437478601932525,1.1407272815704346,285.0023498535156,284.95001220703125,302.04998779296875,292.9400329589844,298.4294738769531,297.1654357910156,285.0015563964844,1.0,0.7469717860221863,0.3474865257740021,0.3474865257740021,1.0,1.0,-3.6310715675354,0.938354790210724,2.6927168369293213,0.1204188093543052,0.9651062488555908,0.9651062488555908,0.0,343.7228088378906,321.0,60869.11328125,0.0,4863.0439453125,1.0,279.1424255371094,283.01092529296875,295.91973876953125,299.792724609375,293.1499938964844,293.1499938964844,278.8500061035156,33735.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339356422424316,1.0,0.0,0.0,3.7616450786590576,3.761669635772705,9.44167140914942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.4951171875,0.0,1643.500732421875,1895.4371337890625,0.0,3717.162109375,0.9289095997810364,1.0,0.0,3.0,1.0,0.0
18201660,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7260459065437317,0.376230239868164,0.3466757237911224,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8644710183143616,0.6529286503791809,0.6246520280838013,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8673318028450012,0.6601841449737549,0.4659617245197296,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7718364000320435,0.4582552313804626,0.4420006275177002,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.630001425743103,0.2435449510812759,1.138484239578247,284.8962707519531,284.95001220703125,302.04998779296875,292.9349975585937,298.424560546875,297.1612548828125,284.8975830078125,1.0,0.7411514520645142,0.347181111574173,0.347181111574173,1.0,1.0,-3.6244056224823,0.9353155493736268,2.6890900135040283,0.1189438477158546,0.8685798048973083,0.8685798048973083,0.0,333.0011291503906,309.0,61481.69921875,0.0,4777.66162109375,1.0,278.8567199707031,282.8835144042969,295.9574279785156,299.9407958984375,293.1499938964844,293.1499938964844,279.1499938964844,38942.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420811533927916,1.0,0.0,0.0,3.647296667098999,3.6473209857940674,8.876370998223138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.94921875,0.0,1552.16162109375,1895.4371337890625,0.0,3791.351318359375,0.9068976044654846,1.0,0.0,3.0,1.0,0.0
