time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201720,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7260459065437317,0.376230239868164,0.3466757237911224,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8644710183143616,0.6529286503791809,0.6246520280838013,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8673318028450012,0.6601841449737549,0.4659617245197296,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7718364000320435,0.4582552313804626,0.4420006275177002,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.630001425743103,0.2435449510812759,1.138484239578247,284.8962707519531,284.95001220703125,302.04998779296875,292.9349975585937,298.424560546875,297.1612548828125,284.8975830078125,1.0,0.7411514520645142,0.347181111574173,0.347181111574173,1.0,1.0,-3.6244056224823,0.9353155493736268,2.6890900135040283,0.1189438477158546,0.8685798048973083,0.8685798048973083,0.0,333.0011291503906,309.0,61481.69921875,0.0,4777.66162109375,1.0,278.8567199707031,282.8835144042969,295.9574279785156,299.9407958984375,293.1499938964844,293.1499938964844,279.1499938964844,38942.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420811533927916,1.0,0.0,0.0,3.647296667098999,3.6473209857940674,8.876370998223138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.94921875,0.0,1552.16162109375,1895.4371337890625,0.0,3791.351318359375,0.9068976044654846,1.0,0.0,3.0,1.0,0.0
18201780,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7309832572937012,0.3762658536434173,0.3460200130939483,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8706849813461304,0.6521099209785461,0.6231281161308289,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8746713399887085,0.661826491355896,0.4665196537971496,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7778369188308716,0.4585128426551819,0.4415593147277832,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6344230771064758,0.2437852174043655,1.136703372001648,285.00115966796875,284.95001220703125,302.04998779296875,292.9263916015625,298.4257507324219,297.1650695800781,285.0003662109375,1.0,0.7351078391075134,0.3468756973743438,0.3468756973743438,1.0,1.0,-3.619770765304565,0.932918667793274,2.686851978302002,0.1174197122454643,0.959466516971588,0.959466516971588,0.0,321.24383544921875,297.0,60665.10546875,0.0,4691.89599609375,1.0,279.1423034667969,283.01373291015625,295.9051208496094,299.7679748535156,293.1499938964844,293.1499938964844,278.8500061035156,33772.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342161417007446,1.0,0.0,0.0,3.746150732040405,3.7461752891540527,9.364050583826612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.0673828125,0.0,1625.6915283203125,1895.4371337890625,0.0,3719.725341796875,0.9254456162452698,1.0,0.0,3.0,1.0,0.0
18201840,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7309832572937012,0.3762658536434173,0.3460200130939483,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8706849813461304,0.6521099209785461,0.6231281161308289,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8746713399887085,0.661826491355896,0.4665196537971496,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7778369188308716,0.4585128426551819,0.4415593147277832,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6344230771064758,0.2437852174043655,1.136703372001648,285.00115966796875,284.95001220703125,302.04998779296875,292.9263916015625,298.4257507324219,297.1650695800781,285.0003662109375,1.0,0.7351078391075134,0.3468756973743438,0.3468756973743438,1.0,1.0,-3.619770765304565,0.932918667793274,2.686851978302002,0.1174197122454643,0.959466516971588,0.959466516971588,0.0,321.24383544921875,297.0,60665.10546875,0.0,4691.89599609375,1.0,279.1423034667969,283.01373291015625,295.9051208496094,299.7679748535156,293.1499938964844,293.1499938964844,278.8500061035156,33772.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342161417007446,1.0,0.0,0.0,3.746150732040405,3.7461752891540527,9.364050583826612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.0673828125,0.0,1625.6915283203125,1895.4371337890625,0.0,3719.725341796875,0.9254456162452698,1.0,0.0,3.0,1.0,0.0
18201900,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7335932850837708,0.3758888244628906,0.345708429813385,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8740019202232361,0.6512646675109863,0.6223956942558289,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8785426020622253,0.6620922684669495,0.4667850732803345,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7810363173484802,0.4583448767662048,0.4413780868053436,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6368141770362854,0.2437722235918045,1.136080980300903,284.8757629394531,284.95001220703125,302.04998779296875,292.9208374023437,298.4241027832031,297.1639709472656,284.8740234375,1.0,0.7320910692214966,0.3467229902744293,0.3467229902744293,1.0,1.0,-3.617874383926392,0.931843400001526,2.686031103134156,0.1168364137411117,0.8719929456710815,0.8719929456710815,0.0,315.3548583984375,297.0,61541.55078125,0.0,4650.189453125,1.0,278.89556884765625,282.86407470703125,295.9525756835937,299.9775085449219,293.1499938964844,293.1499938964844,278.8500061035156,37753.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402509927749634,1.0,0.0,0.0,3.7114391326904297,3.7114641666412354,9.191321623802652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.5380859375,0.0,1615.943115234375,1895.4371337890625,0.0,3774.72705078125,0.9182315468788148,1.0,0.0,3.0,1.0,0.0
18201960,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7358132004737854,0.3753685355186462,0.3450466692447662,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.876915454864502,0.6502393484115601,0.621239185333252,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8819853067398071,0.6621830463409424,0.4666904211044311,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7838654518127441,0.4580278992652893,0.4408886730670929,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6389304399490356,0.2436553537845611,1.1346584558486938,284.8978271484375,284.95001220703125,302.04998779296875,292.9145202636719,298.4213256835937,297.1614074707031,284.8991394042969,1.0,0.7289049625396729,0.3465888202190399,0.3465888202190399,1.0,1.0,-3.6132755279541016,0.929997980594635,2.683277606964112,0.116043597459793,0.8649120330810547,0.8649120330810547,0.0,309.8224182128906,285.0,61249.01953125,0.0,4603.23095703125,1.0,278.857177734375,282.8896179199219,295.9361572265625,299.9064636230469,293.1499938964844,293.1499938964844,279.1499938964844,38945.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421762228012084,1.0,0.0,0.0,3.628469944000244,3.628494262695313,8.784971328168467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.2705078125,0.0,1531.2535400390625,1895.4371337890625,0.0,3792.2138671875,0.9028273224830629,1.0,0.0,3.0,1.0,0.0
18202020,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.741628885269165,0.3754236698150635,0.3444059789180755,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8843182921409607,0.6494171023368835,0.6197101473808289,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.890547513961792,0.6637539267539978,0.4671962559223175,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7909206748008728,0.4582865536212921,0.4404436349868774,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6442487835884094,0.2439485341310501,1.1330828666687012,285.0002136230469,284.95001220703125,302.04998779296875,292.899658203125,298.42266845703125,297.1651916503906,284.9994201660156,1.0,0.722636342048645,0.3463204503059387,0.3463204503059387,1.0,1.0,-3.608833074569702,0.9277808666229248,2.6810522079467773,0.1146813556551933,0.9541780352592468,0.9541780352592468,0.0,297.7280578613281,273.0,60438.3359375,0.0,4516.3896484375,1.0,279.1421813964844,283.01708984375,295.8786315917969,299.7285461425781,293.1499938964844,293.1499938964844,278.8500061035156,33762.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343847632408142,1.0,0.0,0.0,3.728794097900391,3.728818416595459,9.277480899072544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.982421875,0.0,1605.5076904296875,1895.4371337890625,0.0,3721.265625,0.9215254187583924,1.0,0.0,3.0,1.0,0.0
18202080,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.741628885269165,0.3754236698150635,0.3444059789180755,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8843182921409607,0.6494171023368835,0.6197101473808289,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.890547513961792,0.6637539267539978,0.4671962559223175,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7909206748008728,0.4582865536212921,0.4404436349868774,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6442487835884094,0.2439485341310501,1.1330828666687012,285.0002136230469,284.95001220703125,302.04998779296875,292.899658203125,298.42266845703125,297.1651916503906,284.9994201660156,1.0,0.722636342048645,0.3463204503059387,0.3463204503059387,1.0,1.0,-3.608833074569702,0.9277808666229248,2.6810522079467773,0.1146813556551933,0.9541780352592468,0.9541780352592468,0.0,297.7280578613281,273.0,60438.3359375,0.0,4516.3896484375,1.0,279.1421813964844,283.01708984375,295.8786315917969,299.7285461425781,293.1499938964844,293.1499938964844,278.8500061035156,33762.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343847632408142,1.0,0.0,0.0,3.728794097900391,3.728818416595459,9.277480899072544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.982421875,0.0,1605.5076904296875,1895.4371337890625,0.0,3721.265625,0.9215254187583924,1.0,0.0,3.0,1.0,0.0
18202140,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7473670244216919,0.3745477497577667,0.3434394598007202,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8916683793067932,0.6475494503974915,0.6178087592124939,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.898991584777832,0.6640368700027466,0.4673071503639221,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7979252338409424,0.4578009247779846,0.4397611021995544,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6496763825416565,0.2438632249832153,1.131201148033142,284.89849853515625,284.95001220703125,302.04998779296875,292.882080078125,298.4184875488281,297.1617431640625,284.8995666503906,1.0,0.7162781357765198,0.3460520803928375,0.3460520803928375,1.0,1.0,-3.6024410724639893,0.9249575734138488,2.677483320236206,0.1133956834673881,0.8607659935951233,0.8607659935951233,0.0,286.1514892578125,261.0,61002.625,0.0,4427.61767578125,1.0,278.857421875,282.8946533203125,295.9039306640625,299.85992431640625,293.1499938964844,293.1499938964844,279.1499938964844,38918.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424356818199158,1.0,0.0,0.0,3.6097512245178223,3.609775304794312,8.694564712641295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.69921875,0.0,1510.445556640625,1895.4371337890625,0.0,3794.568603515625,0.8985815644264221,1.0,0.0,3.0,1.0,0.0
18202200,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7473670244216919,0.3745477497577667,0.3434394598007202,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8916683793067932,0.6475494503974915,0.6178087592124939,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.898991584777832,0.6640368700027466,0.4673071503639221,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7979252338409424,0.4578009247779846,0.4397611021995544,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6496763825416565,0.2438632249832153,1.131201148033142,284.89849853515625,284.95001220703125,302.04998779296875,292.882080078125,298.4184875488281,297.1617431640625,284.8995666503906,1.0,0.7162781357765198,0.3460520803928375,0.3460520803928375,1.0,1.0,-3.6024410724639893,0.9249575734138488,2.677483320236206,0.1133956834673881,0.8607659935951233,0.8607659935951233,0.0,286.1514892578125,261.0,61002.625,0.0,4427.61767578125,1.0,278.857421875,282.8946533203125,295.9039306640625,299.85992431640625,293.1499938964844,293.1499938964844,279.1499938964844,38918.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424356818199158,1.0,0.0,0.0,3.6097512245178223,3.609775304794312,8.694564712641295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.69921875,0.0,1510.445556640625,1895.4371337890625,0.0,3794.568603515625,0.8985815644264221,1.0,0.0,3.0,1.0,0.0
18202260,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7543002963066101,0.3746093809604645,0.3428096771240234,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9003222584724426,0.6467154622077942,0.6162750124931335,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9090141654014589,0.6655240654945374,0.4677584171295166,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8060469031333923,0.4580488801002502,0.4393095076084137,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6560949683189392,0.244190976023674,1.1297870874404907,284.9991149902344,284.95001220703125,302.04998779296875,292.86199951171875,298.419921875,297.1653747558594,284.9983215332031,1.0,0.7098899483680725,0.3458304405212402,0.3458304405212402,1.0,1.0,-3.5981268882751465,0.922926425933838,2.6752004623413086,0.1122108474373817,0.9486526250839232,0.9486526250839232,0.0,273.9799499511719,249.0,60192.8671875,0.0,4341.11279296875,1.0,279.1420288085937,283.0205993652344,295.8414306640625,299.6769714355469,293.1499938964844,293.1499938964844,278.8500061035156,33753.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347481727600098,1.0,0.0,0.0,3.71018385887146,3.710207939147949,9.185105227516032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.9765625,0.0,1584.073486328125,1895.4371337890625,0.0,3724.585205078125,0.9173262119293212,1.0,0.0,3.0,1.0,0.0
18202320,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7543002963066101,0.3746093809604645,0.3428096771240234,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9003222584724426,0.6467154622077942,0.6162750124931335,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9090141654014589,0.6655240654945374,0.4677584171295166,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8060469031333923,0.4580488801002502,0.4393095076084137,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6560949683189392,0.244190976023674,1.1297870874404907,284.9991149902344,284.95001220703125,302.04998779296875,292.86199951171875,298.419921875,297.1653747558594,284.9983215332031,1.0,0.7098899483680725,0.3458304405212402,0.3458304405212402,1.0,1.0,-3.5981268882751465,0.922926425933838,2.6752004623413086,0.1122108474373817,0.9486526250839232,0.9486526250839232,0.0,273.9799499511719,249.0,60192.8671875,0.0,4341.11279296875,1.0,279.1420288085937,283.0205993652344,295.8414306640625,299.6769714355469,293.1499938964844,293.1499938964844,278.8500061035156,33753.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347481727600098,1.0,0.0,0.0,3.71018385887146,3.710207939147949,9.185105227516032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.9765625,0.0,1584.073486328125,1895.4371337890625,0.0,3724.585205078125,0.9173262119293212,1.0,0.0,3.0,1.0,0.0
18202380,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.761234700679779,0.3737498223781585,0.3418484628200531,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9091541171073914,0.6448503732681274,0.6143639087677002,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9196999073028564,0.6657299399375916,0.4678092300891876,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8138452768325806,0.4575585722923279,0.4386144280433655,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6626864075660706,0.2441396117210388,1.128036379814148,284.9002380371094,284.95001220703125,302.04998779296875,292.8397827148437,298.4160461425781,297.1621398925781,284.9010314941406,1.0,0.7034252285957336,0.3456088006496429,0.3456088006496429,1.0,1.0,-3.591799736022949,0.9202747941017152,2.671525001525879,0.1110927611589431,0.8570935726165771,0.8570935726165771,0.0,262.3718566894531,237.0,60737.3203125,0.0,4252.88037109375,1.0,278.8578796386719,282.9011535644531,295.8617553710937,299.8016967773437,293.1499938964844,293.1499938964844,279.1499938964844,38865.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428623914718628,1.0,0.0,0.0,3.589296102523804,3.589319944381714,8.596305747232691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.43359375,0.0,1487.75537109375,1895.4371337890625,0.0,3798.439208984375,0.8940920829772949,1.0,0.0,3.0,1.0,0.0
18202440,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.761234700679779,0.3737498223781585,0.3418484628200531,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9091541171073914,0.6448503732681274,0.6143639087677002,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9196999073028564,0.6657299399375916,0.4678092300891876,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8138452768325806,0.4575585722923279,0.4386144280433655,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6626864075660706,0.2441396117210388,1.128036379814148,284.9002380371094,284.95001220703125,302.04998779296875,292.8397827148437,298.4160461425781,297.1621398925781,284.9010314941406,1.0,0.7034252285957336,0.3456088006496429,0.3456088006496429,1.0,1.0,-3.591799736022949,0.9202747941017152,2.671525001525879,0.1110927611589431,0.8570935726165771,0.8570935726165771,0.0,262.3718566894531,237.0,60737.3203125,0.0,4252.88037109375,1.0,278.8578796386719,282.9011535644531,295.8617553710937,299.8016967773437,293.1499938964844,293.1499938964844,279.1499938964844,38865.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428623914718628,1.0,0.0,0.0,3.589296102523804,3.589319944381714,8.596305747232691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.43359375,0.0,1487.75537109375,1895.4371337890625,0.0,3798.439208984375,0.8940920829772949,1.0,0.0,3.0,1.0,0.0
18202500,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7650375962257385,0.3737198114395141,0.3413799405097961,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9142113924026488,0.6443518996238708,0.6134068965911865,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.925609529018402,0.666361927986145,0.4678487181663513,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8178874850273132,0.457612544298172,0.4382469356060028,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6662566661834717,0.2442670613527298,1.127015233039856,285.0096740722656,284.95001220703125,302.04998779296875,292.8279113769531,298.4161682128906,297.1632385253906,285.01043701171875,1.0,0.700122058391571,0.3454979658126831,0.3454979658126831,1.0,1.0,-3.5884547233581543,0.9188998341560364,2.669554710388184,0.1103872209787368,0.9323790073394777,0.9323790073394777,0.0,256.4565124511719,237.0,59871.6953125,0.0,4207.7275390625,1.0,279.1002197265625,283.0337829589844,295.7984313964844,299.5785827636719,293.1499938964844,293.1499938964844,279.1499938964844,34379.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371227025985718,1.0,0.0,0.0,3.6325533390045166,3.632576704025269,8.804755111668783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.7529296875,0.0,1501.7791748046875,1895.4371337890625,0.0,3746.25,0.9017919898033142,1.0,0.0,3.0,1.0,0.0
18202560,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7696366906166077,0.3738154470920563,0.3412237763404846,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.920341968536377,0.6440063714981079,0.612822949886322,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9325329661369324,0.6671324968338013,0.4682009220123291,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8225587606430054,0.4577944278717041,0.4381527006626129,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6704967617988586,0.2444953173398971,1.126752257347107,284.9978332519531,284.95001220703125,302.04998779296875,292.81561279296875,298.4173889160156,297.16558837890625,284.99664306640625,1.0,0.6969390511512756,0.3453968465328216,0.3453968465328216,1.0,1.0,-3.5875558853149414,0.9183006286621094,2.669255256652832,0.1099594980478286,0.9427976608276368,0.9427976608276368,0.0,250.1875457763672,225.0,59931.84765625,0.0,4166.93896484375,1.0,279.1428527832031,283.02374267578125,295.7945251464844,299.6146850585937,293.1499938964844,293.1499938964844,278.8500061035156,33679.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352153539657592,1.0,0.0,0.0,3.692389965057373,3.6924140453338623,9.097213933273452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.6767578125,0.0,1563.277099609375,1895.4371337890625,0.0,3728.850830078125,0.9129934310913086,1.0,0.0,3.0,1.0,0.0
18202620,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7781578898429871,0.3729716837406158,0.340278685092926,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9319535493850708,0.6421472430229187,0.6109185218811035,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.945249080657959,0.6672624945640564,0.4682044088840484,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8312329649925232,0.4573006927967071,0.437455266714096,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6785707473754883,0.2444746494293213,1.1251391172409058,284.9000549316406,284.95001220703125,302.04998779296875,292.7898254394531,298.4137878417969,297.1625366210937,284.9013061523437,1.0,0.6903814077377319,0.3451946079730987,0.3451946079730987,1.0,1.0,-3.581362009048462,0.9157538414001464,2.6656081676483154,0.1089224517345428,0.8520941734313965,0.8520941734313965,0.0,238.5623016357422,213.0,60449.47265625,0.0,4079.5029296875,1.0,278.8578796386719,282.9066162109375,295.8122863769531,299.73516845703125,293.1499938964844,293.1499938964844,279.1499938964844,38962.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434426426887512,1.0,0.0,0.0,3.566513061523437,3.566536903381348,8.487522791256197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.96875,0.0,1463.9127197265625,1895.4371337890625,0.0,3803.700927734375,0.88905930519104,1.0,0.0,3.0,1.0,0.0
18202680,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7781578898429871,0.3729716837406158,0.340278685092926,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9319535493850708,0.6421472430229187,0.6109185218811035,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.945249080657959,0.6672624945640564,0.4682044088840484,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8312329649925232,0.4573006927967071,0.437455266714096,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6785707473754883,0.2444746494293213,1.1251391172409058,284.9000549316406,284.95001220703125,302.04998779296875,292.7898254394531,298.4137878417969,297.1625366210937,284.9013061523437,1.0,0.6903814077377319,0.3451946079730987,0.3451946079730987,1.0,1.0,-3.581362009048462,0.9157538414001464,2.6656081676483154,0.1089224517345428,0.8520941734313965,0.8520941734313965,0.0,238.5623016357422,213.0,60449.47265625,0.0,4079.5029296875,1.0,278.8578796386719,282.9066162109375,295.8122863769531,299.73516845703125,293.1499938964844,293.1499938964844,279.1499938964844,38962.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434426426887512,1.0,0.0,0.0,3.566513061523437,3.566536903381348,8.487522791256197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.96875,0.0,1463.9127197265625,1895.4371337890625,0.0,3803.700927734375,0.88905930519104,1.0,0.0,3.0,1.0,0.0
18202740,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7884612679481506,0.3730394542217254,0.3396655321121216,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.945544183254242,0.6412950754165649,0.6093813180923462,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9594647288322448,0.668580174446106,0.4685445129871368,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8415070176124573,0.4575248658657074,0.4369903802871704,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6881198287010193,0.2448554635047912,1.1239885091781616,284.99676513671875,284.95001220703125,302.04998779296875,292.7626647949219,298.4150085449219,297.1658020019531,284.99591064453125,1.0,0.6838045120239258,0.3449923396110534,0.3449923396110534,1.0,1.0,-3.5772316455841064,0.9138489961624146,2.663382768630981,0.107839398086071,0.937097191810608,0.937097191810608,0.0,226.3711395263672,216.0,59659.890625,0.0,3994.260009765625,1.0,279.1417236328125,283.0279846191406,295.7426147460937,299.54571533203125,293.1499938964844,293.1499938964844,278.8500061035156,33740.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358750581741332,1.0,0.0,0.0,3.670169115066528,3.67019295692444,8.988049557956401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.3837890625,0.0,1538.72314453125,1895.4371337890625,0.0,3734.871826171875,0.9082452058792114,1.0,0.0,3.0,1.0,0.0
18202800,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7884612679481506,0.3730394542217254,0.3396655321121216,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.945544183254242,0.6412950754165649,0.6093813180923462,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9594647288322448,0.668580174446106,0.4685445129871368,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8415070176124573,0.4575248658657074,0.4369903802871704,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6881198287010193,0.2448554635047912,1.1239885091781616,284.99676513671875,284.95001220703125,302.04998779296875,292.7626647949219,298.4150085449219,297.1658020019531,284.99591064453125,1.0,0.6838045120239258,0.3449923396110534,0.3449923396110534,1.0,1.0,-3.5772316455841064,0.9138489961624146,2.663382768630981,0.107839398086071,0.937097191810608,0.937097191810608,0.0,226.3711395263672,216.0,59659.890625,0.0,3994.260009765625,1.0,279.1417236328125,283.0279846191406,295.7426147460937,299.54571533203125,293.1499938964844,293.1499938964844,278.8500061035156,33740.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358750581741332,1.0,0.0,0.0,3.670169115066528,3.67019295692444,8.988049557956401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.3837890625,0.0,1538.72314453125,1895.4371337890625,0.0,3734.871826171875,0.9082452058792114,1.0,0.0,3.0,1.0,0.0
18202860,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7922407984733582,0.3721884787082672,0.3389648795127868,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.950230836868286,0.6394341588020325,0.6077315807342529,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9648601412773132,0.6686248183250427,0.4686795175075531,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.84551602602005,0.4570156335830688,0.436541736125946,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6919949054718018,0.2448468059301376,1.1237143278121948,284.9035339355469,284.95001220703125,302.04998779296875,292.734375,298.41168212890625,297.162841796875,284.9042358398437,1.0,0.6813236474990845,0.344798594713211,0.344798594713211,1.0,1.0,-3.5737016201019287,0.9121476411819458,2.6615538597106934,0.10699113458395,0.8498828411102295,0.8498828411102295,0.0,221.7088928222656,219.0,60204.46484375,0.0,3956.685302734375,1.0,278.85821533203125,282.9141845703125,295.75701904296875,299.6631164550781,293.1499938964844,293.1499938964844,279.1499938964844,38803.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944113552570343,1.0,0.0,0.0,3.546891689300537,3.546915292739868,8.394390533794649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.1298828125,0.0,1441.8388671875,1895.4371337890625,0.0,3809.78076171875,0.884682834148407,1.0,0.0,3.0,1.0,0.0
18202920,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7922407984733582,0.3721884787082672,0.3389648795127868,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.950230836868286,0.6394341588020325,0.6077315807342529,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9648601412773132,0.6686248183250427,0.4686795175075531,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.84551602602005,0.4570156335830688,0.436541736125946,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6919949054718018,0.2448468059301376,1.1237143278121948,284.9035339355469,284.95001220703125,302.04998779296875,292.734375,298.41168212890625,297.162841796875,284.9042358398437,1.0,0.6813236474990845,0.344798594713211,0.344798594713211,1.0,1.0,-3.5737016201019287,0.9121476411819458,2.6615538597106934,0.10699113458395,0.8498828411102295,0.8498828411102295,0.0,221.7088928222656,219.0,60204.46484375,0.0,3956.685302734375,1.0,278.85821533203125,282.9141845703125,295.75701904296875,299.6631164550781,293.1499938964844,293.1499938964844,279.1499938964844,38803.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944113552570343,1.0,0.0,0.0,3.546891689300537,3.546915292739868,8.394390533794649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.1298828125,0.0,1441.8388671875,1895.4371337890625,0.0,3809.78076171875,0.884682834148407,1.0,0.0,3.0,1.0,0.0
18202980,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7933430075645447,0.3721685707569122,0.3386955261230469,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9512593746185304,0.6385214328765869,0.6065779328346252,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9668164253234864,0.6697844862937927,0.4692372679710388,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8467666506767273,0.4571676850318908,0.4364477097988128,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6933465003967285,0.2451795190572738,1.1244268417358398,284.9980773925781,284.95001220703125,302.04998779296875,292.7052917480469,298.4125671386719,297.16522216796875,284.99725341796875,1.0,0.6807178854942322,0.3446048498153686,0.3446048498153686,1.0,1.0,-3.573395252227783,0.9114408493041992,2.661954402923584,0.1062382459640502,0.934407651424408,0.934407651424408,0.0,220.3530120849609,222.0,59474.55078125,0.0,3947.6376953125,1.0,279.1416015625,283.0326843261719,295.6862487792969,299.4764404296875,293.1499938964844,293.1499938964844,278.8500061035156,33634.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367575645446776,1.0,0.0,0.0,3.6542232036590576,3.6542468070983887,8.910117799132422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.580078125,0.0,1520.1558837890625,1895.4371337890625,0.0,3742.921142578125,0.9045878648757936,1.0,0.0,3.0,1.0,0.0
18203040,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7933430075645447,0.3721685707569122,0.3386955261230469,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9512593746185304,0.6385214328765869,0.6065779328346252,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9668164253234864,0.6697844862937927,0.4692372679710388,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8467666506767273,0.4571676850318908,0.4364477097988128,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6933465003967285,0.2451795190572738,1.1244268417358398,284.9980773925781,284.95001220703125,302.04998779296875,292.7052917480469,298.4125671386719,297.16522216796875,284.99725341796875,1.0,0.6807178854942322,0.3446048498153686,0.3446048498153686,1.0,1.0,-3.573395252227783,0.9114408493041992,2.661954402923584,0.1062382459640502,0.934407651424408,0.934407651424408,0.0,220.3530120849609,222.0,59474.55078125,0.0,3947.6376953125,1.0,279.1416015625,283.0326843261719,295.6862487792969,299.4764404296875,293.1499938964844,293.1499938964844,278.8500061035156,33634.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367575645446776,1.0,0.0,0.0,3.6542232036590576,3.6542468070983887,8.910117799132422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.580078125,0.0,1520.1558837890625,1895.4371337890625,0.0,3742.921142578125,0.9045878648757936,1.0,0.0,3.0,1.0,0.0
18203100,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7930194139480591,0.3717437088489532,0.3385625779628753,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9506601095199584,0.6376195549964905,0.6060192584991455,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9667373895645142,0.6697782278060913,0.4694957435131073,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8465414047241211,0.4569243192672729,0.436431735754013,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6932801008224487,0.2451814264059066,1.125019669532776,284.8783874511719,284.95001220703125,302.04998779296875,292.6905212402344,298.4111633300781,297.1639404296875,284.8775939941406,1.0,0.6808714270591736,0.3445079922676086,0.3445079922676086,1.0,1.0,-3.5735747814178467,0.9111834168434144,2.662391424179077,0.1060179322957992,0.8503181338310242,0.8503181338310242,0.0,220.5843811035156,222.0,60282.00390625,0.0,3949.507080078125,1.0,278.898193359375,282.8907165527344,295.7249450683594,299.672607421875,293.1499938964844,293.1499938964844,278.8500061035156,38066.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430932998657228,1.0,0.0,0.0,3.6121764183044434,3.6122002601623535,8.7062505826907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.3837890625,0.0,1506.7982177734375,1895.4371337890625,0.0,3800.53369140625,0.8961127400398254,1.0,0.0,3.0,1.0,0.0
18203160,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7916127443313599,0.3711962401866913,0.3381106555461883,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9487733244895936,0.6365727186203003,0.6050828695297241,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.96542888879776,0.6695918440818787,0.4693991541862488,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8453226089477539,0.4565522968769073,0.4361357390880584,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.692301869392395,0.245084062218666,1.1248750686645508,284.9046630859375,284.95001220703125,302.04998779296875,292.6756591796875,298.40869140625,297.1614990234375,284.9058837890625,1.0,0.6810574531555176,0.3443953990936279,0.3443953990936279,1.0,1.0,-3.571260690689087,0.9101192951202391,2.661141395568848,0.1054973527789115,0.8480963706970215,0.8480963706970215,0.0,221.5347900390625,225.0,60025.34375,0.0,3949.35791015625,1.0,278.857666015625,282.9189147949219,295.7003173828125,299.5951843261719,293.1499938964844,293.1499938964844,279.1499938964844,38901.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453099370002748,1.0,0.0,0.0,3.5312540531158447,3.531277656555176,8.320535016537178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.1435546875,0.0,1426.02783203125,1895.4371337890625,0.0,3820.61376953125,0.8813322186470032,1.0,0.0,3.0,1.0,0.0
18203220,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7897772192955017,0.3710692226886749,0.3378479480743408,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9460008144378662,0.635571300983429,0.6039571762084961,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9638026356697084,0.6705286502838135,0.4698728322982788,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8436664938926697,0.4566030502319336,0.4360581636428833,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6910213828086853,0.2453348785638809,1.1257655620574951,284.9972839355469,284.95001220703125,302.04998779296875,292.645751953125,298.4088134765625,297.1629943847656,284.9964599609375,1.0,0.6819177865982056,0.3441702127456665,0.3441702127456665,1.0,1.0,-3.571129322052002,0.9093663692474364,2.661762952804565,0.1046472936868667,0.9314436316490172,0.9314436316490172,0.0,223.187255859375,228.0,59318.12890625,0.0,3959.114013671875,1.0,279.1414794921875,283.0346984863281,295.6273193359375,299.407470703125,293.1499938964844,293.1499938964844,278.8500061035156,33611.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380470514297484,1.0,0.0,0.0,3.642644166946411,3.642667770385742,8.853740496306273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.3330078125,0.0,1507.1685791015625,1895.4371337890625,0.0,3754.672119140625,0.9019606113433838,1.0,0.0,3.0,1.0,0.0
18203280,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7897772192955017,0.3710692226886749,0.3378479480743408,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9460008144378662,0.635571300983429,0.6039571762084961,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9638026356697084,0.6705286502838135,0.4698728322982788,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8436664938926697,0.4566030502319336,0.4360581636428833,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6910213828086853,0.2453348785638809,1.1257655620574951,284.9972839355469,284.95001220703125,302.04998779296875,292.645751953125,298.4088134765625,297.1629943847656,284.9964599609375,1.0,0.6819177865982056,0.3441702127456665,0.3441702127456665,1.0,1.0,-3.571129322052002,0.9093663692474364,2.661762952804565,0.1046472936868667,0.9314436316490172,0.9314436316490172,0.0,223.187255859375,228.0,59318.12890625,0.0,3959.114013671875,1.0,279.1414794921875,283.0346984863281,295.6273193359375,299.407470703125,293.1499938964844,293.1499938964844,278.8500061035156,33611.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380470514297484,1.0,0.0,0.0,3.642644166946411,3.642667770385742,8.853740496306273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.3330078125,0.0,1507.1685791015625,1895.4371337890625,0.0,3754.672119140625,0.9019606113433838,1.0,0.0,3.0,1.0,0.0
18203340,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7865557074546814,0.3700259625911712,0.3372432887554168,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9414977431297302,0.6335647702217102,0.6024535298347473,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.960508108139038,0.6701902747154236,0.4699597656726837,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8407623767852783,0.4559119641780853,0.4357246160507202,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6886202692985535,0.2451719641685485,1.1261742115020752,284.9049072265625,284.95001220703125,302.04998779296875,292.6158752441406,298.4046630859375,297.1590576171875,284.905517578125,1.0,0.682989776134491,0.3439450263977051,0.3439450263977051,1.0,1.0,-3.568796873092652,0.9079328775405884,2.6608641147613525,0.103813536465168,0.8457114100456238,0.8457114100456238,0.0,225.9477996826172,231.0,59868.51953125,0.0,3969.939453125,1.0,278.8584289550781,282.92156982421875,295.63983154296875,299.52392578125,293.1499938964844,293.1499938964844,279.1499938964844,38726.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465600252151488,1.0,0.0,0.0,3.521071195602417,3.52109432220459,8.272616582871706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.28515625,0.0,1414.085693359375,1895.4371337890625,0.0,3831.919921875,0.878903865814209,1.0,0.0,3.0,1.0,0.0
18203400,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7865557074546814,0.3700259625911712,0.3372432887554168,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9414977431297302,0.6335647702217102,0.6024535298347473,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.960508108139038,0.6701902747154236,0.4699597656726837,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8407623767852783,0.4559119641780853,0.4357246160507202,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6886202692985535,0.2451719641685485,1.1261742115020752,284.9049072265625,284.95001220703125,302.04998779296875,292.6158752441406,298.4046630859375,297.1590576171875,284.905517578125,1.0,0.682989776134491,0.3439450263977051,0.3439450263977051,1.0,1.0,-3.568796873092652,0.9079328775405884,2.6608641147613525,0.103813536465168,0.8457114100456238,0.8457114100456238,0.0,225.9477996826172,231.0,59868.51953125,0.0,3969.939453125,1.0,278.8584289550781,282.92156982421875,295.63983154296875,299.52392578125,293.1499938964844,293.1499938964844,279.1499938964844,38726.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465600252151488,1.0,0.0,0.0,3.521071195602417,3.52109432220459,8.272616582871706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.28515625,0.0,1414.085693359375,1895.4371337890625,0.0,3831.919921875,0.878903865814209,1.0,0.0,3.0,1.0,0.0
18203460,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7840113639831543,0.3698402345180511,0.3369646072387695,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9377122521400452,0.6325112581253052,0.6013201475143433,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9579031467437744,0.6710091829299927,0.470381498336792,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.83841872215271,0.4558995366096496,0.4356244206428528,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6866788864135742,0.2453695833683014,1.126981258392334,284.9962463378906,284.95001220703125,302.04998779296875,292.5862731933594,298.4046936035156,297.1602783203125,284.99542236328125,1.0,0.6842085123062134,0.3437481224536896,0.3437481224536896,1.0,1.0,-3.5684473514556885,0.907201886177063,2.661245346069336,0.1030111610889434,0.9277189373970032,0.9277189373970032,0.0,228.4115447998047,234.0,59142.2890625,0.0,3984.06884765625,1.0,279.14141845703125,283.036865234375,295.5673828125,299.3359375,293.1499938964844,293.1499938964844,278.8500061035156,33623.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392439723014832,1.0,0.0,0.0,3.629717111587525,3.629740715026856,8.791012078290805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.421875,0.0,1493.038330078125,1895.4371337890625,0.0,3765.56787109375,0.899061918258667,1.0,0.0,3.0,1.0,0.0
18203520,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7840113639831543,0.3698402345180511,0.3369646072387695,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9377122521400452,0.6325112581253052,0.6013201475143433,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9579031467437744,0.6710091829299927,0.470381498336792,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.83841872215271,0.4558995366096496,0.4356244206428528,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6866788864135742,0.2453695833683014,1.126981258392334,284.9962463378906,284.95001220703125,302.04998779296875,292.5862731933594,298.4046936035156,297.1602783203125,284.99542236328125,1.0,0.6842085123062134,0.3437481224536896,0.3437481224536896,1.0,1.0,-3.5684473514556885,0.907201886177063,2.661245346069336,0.1030111610889434,0.9277189373970032,0.9277189373970032,0.0,228.4115447998047,234.0,59142.2890625,0.0,3984.06884765625,1.0,279.14141845703125,283.036865234375,295.5673828125,299.3359375,293.1499938964844,293.1499938964844,278.8500061035156,33623.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392439723014832,1.0,0.0,0.0,3.629717111587525,3.629740715026856,8.791012078290805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.421875,0.0,1493.038330078125,1895.4371337890625,0.0,3765.56787109375,0.899061918258667,1.0,0.0,3.0,1.0,0.0
