time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203580,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7805176973342896,0.3687616288661957,0.3363384306430816,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9327406287193298,0.6304801106452942,0.5998013615608215,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9540908932685852,0.6705719828605652,0.4704098403453827,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8352606296539307,0.4551658034324646,0.4352617859840393,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6840059757232666,0.2451690286397934,1.127282977104187,284.9053955078125,284.95001220703125,302.04998779296875,292.5572509765625,298.400634765625,297.1563415527344,284.90594482421875,1.0,0.6854429841041565,0.3435512185096741,0.3435512185096741,1.0,1.0,-3.565836429595948,0.905775785446167,2.66006088256836,0.1022155806422233,0.8429285287857056,0.8429285287857056,0.0,231.58914184570312,237.0,59675.0078125,0.0,3996.68896484375,1.0,278.8585510253906,282.925537109375,295.5806579589844,299.4517822265625,293.1499938964844,293.1499938964844,279.1499938964844,38738.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947645664215088,1.0,0.0,0.0,3.506436586380005,3.5064597129821777,8.203992933886184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.2783203125,0.0,1398.91796875,1895.4371337890625,0.0,3841.72802734375,0.8756808042526245,1.0,0.0,3.0,1.0,0.0
18203640,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7805176973342896,0.3687616288661957,0.3363384306430816,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9327406287193298,0.6304801106452942,0.5998013615608215,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9540908932685852,0.6705719828605652,0.4704098403453827,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8352606296539307,0.4551658034324646,0.4352617859840393,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6840059757232666,0.2451690286397934,1.127282977104187,284.9053955078125,284.95001220703125,302.04998779296875,292.5572509765625,298.400634765625,297.1563415527344,284.90594482421875,1.0,0.6854429841041565,0.3435512185096741,0.3435512185096741,1.0,1.0,-3.565836429595948,0.905775785446167,2.66006088256836,0.1022155806422233,0.8429285287857056,0.8429285287857056,0.0,231.58914184570312,237.0,59675.0078125,0.0,3996.68896484375,1.0,278.8585510253906,282.925537109375,295.5806579589844,299.4517822265625,293.1499938964844,293.1499938964844,279.1499938964844,38738.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947645664215088,1.0,0.0,0.0,3.506436586380005,3.5064597129821777,8.203992933886184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.2783203125,0.0,1398.91796875,1895.4371337890625,0.0,3841.72802734375,0.8756808042526245,1.0,0.0,3.0,1.0,0.0
18203700,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7788817882537842,0.3685979545116424,0.3360422551631927,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9303787350654602,0.6298773884773254,0.5990563631057739,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.952278971672058,0.6708436012268066,0.4704282283782959,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8337714672088623,0.4550856649875641,0.4350700080394745,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6827237010002136,0.2452107369899749,1.1272894144058228,285.009765625,284.95001220703125,302.04998779296875,292.54302978515625,298.40020751953125,297.15643310546875,285.0101928710937,1.0,0.6860204935073853,0.3434527516365051,0.3434527516365051,1.0,1.0,-3.5643765926361084,0.9050215482711792,2.65935492515564,0.1016754508018493,0.9156545996665956,0.9156545996665956,0.0,233.09097290039065,237.0,58876.09765625,0.0,4002.07470703125,1.0,279.0982666015625,283.0517272949219,295.5146179199219,299.2301330566406,293.1499938964844,293.1499938964844,279.1499938964844,34153.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942011058330536,1.0,0.0,0.0,3.554778814315796,3.5548017024993896,8.431764513261442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.2607421875,0.0,1416.3348388671875,1895.4371337890625,0.0,3790.715087890625,0.884272038936615,1.0,0.0,3.0,1.0,0.0
18203760,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7778584361076355,0.3685366809368133,0.3360310792922973,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9287450313568116,0.629396915435791,0.5986486673355103,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9511746764183044,0.6712275147438049,0.4707374274730682,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8328123092651367,0.4551122188568115,0.4351298213005066,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6819429993629456,0.2453357875347137,1.1279829740524292,284.99517822265625,284.95001220703125,302.04998779296875,292.529052734375,298.4006652832031,297.15753173828125,284.9940185546875,1.0,0.6867236495018005,0.3433598577976227,0.3433598577976227,1.0,1.0,-3.5651488304138184,0.9049627780914308,2.660186052322388,0.1013755947351455,0.9236880540847778,0.9236880540847778,0.0,234.2782287597656,240.0,58953.8984375,0.0,4011.302001953125,1.0,279.1422119140625,283.0389404296875,295.5086364746094,299.2645568847656,293.1499938964844,293.1499938964844,278.8500061035156,33548.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401391744613647,1.0,0.0,0.0,3.6173150539398193,3.6173384189605713,8.731039997655898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.6484375,0.0,1478.9271240234375,1895.4371337890625,0.0,3773.710205078125,0.8960018157958984,1.0,0.0,3.0,1.0,0.0
18203820,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.774410605430603,0.3674269020557403,0.3353875577449798,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9237907528877258,0.6273482441902161,0.5971227884292603,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9471635222434998,0.6705477237701416,0.4706213474273681,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8296933770179749,0.4543437659740448,0.4347440898418426,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6792891621589661,0.2451126277446746,1.1282140016555786,284.90606689453125,284.95001220703125,302.04998779296875,292.50201416015625,298.3966369628906,297.153564453125,284.90679931640625,1.0,0.68796706199646,0.3431740701198578,0.3431740701198578,1.0,1.0,-3.5622222423553467,0.9034778475761414,2.6587443351745605,0.1005650460720062,0.8401851058006287,0.8401851058006287,0.0,237.5642852783203,243.0,59465.30859375,0.0,4023.73095703125,1.0,278.8582458496094,282.9301452636719,295.52508544921875,299.382080078125,293.1499938964844,293.1499938964844,279.1499938964844,38815.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484748840332032,1.0,0.0,0.0,3.489731550216675,3.489754676818848,8.12601001598523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.646484375,0.0,1382.2037353515625,1895.4371337890625,0.0,3849.212158203125,0.8720584511756897,1.0,0.0,3.0,1.0,0.0
18203880,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.774410605430603,0.3674269020557403,0.3353875577449798,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9237907528877258,0.6273482441902161,0.5971227884292603,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9471635222434998,0.6705477237701416,0.4706213474273681,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8296933770179749,0.4543437659740448,0.4347440898418426,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6792891621589661,0.2451126277446746,1.1282140016555786,284.90606689453125,284.95001220703125,302.04998779296875,292.50201416015625,298.3966369628906,297.153564453125,284.90679931640625,1.0,0.68796706199646,0.3431740701198578,0.3431740701198578,1.0,1.0,-3.5622222423553467,0.9034778475761414,2.6587443351745605,0.1005650460720062,0.8401851058006287,0.8401851058006287,0.0,237.5642852783203,243.0,59465.30859375,0.0,4023.73095703125,1.0,278.8582458496094,282.9301452636719,295.52508544921875,299.382080078125,293.1499938964844,293.1499938964844,279.1499938964844,38815.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484748840332032,1.0,0.0,0.0,3.489731550216675,3.489754676818848,8.12601001598523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.646484375,0.0,1382.2037353515625,1895.4371337890625,0.0,3849.212158203125,0.8720584511756897,1.0,0.0,3.0,1.0,0.0
18203940,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7717970609664917,0.3671620190143585,0.3350536823272705,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9198676943778992,0.6262362003326416,0.5959547162055969,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9440824389457704,0.670951783657074,0.4707781672477722,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8272784352302551,0.4542487263679504,0.4345819056034088,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.677254319190979,0.2452565878629684,1.1288381814956665,284.99462890625,284.95001220703125,302.04998779296875,292.47637939453125,298.39654541015625,297.1546630859375,284.99383544921875,1.0,0.6892260313034058,0.3429882824420929,0.3429882824420929,1.0,1.0,-3.5611515045166016,0.902568519115448,2.658582925796509,0.0996890440583229,0.919982373714447,0.919982373714447,0.0,240.3168182373047,246.0,58757.1484375,0.0,4037.716552734375,1.0,279.1411437988281,283.0423278808594,295.4559631347656,299.19805908203125,293.1499938964844,293.1499938964844,278.8500061035156,33624.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408383965492249,1.0,0.0,0.0,3.600743770599365,3.600766897201538,8.651227290101815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.60546875,0.0,1461.5224609375,1895.4371337890625,0.0,3780.065185546875,0.8925533890724182,1.0,0.0,3.0,1.0,0.0
18204000,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7717970609664917,0.3671620190143585,0.3350536823272705,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9198676943778992,0.6262362003326416,0.5959547162055969,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9440824389457704,0.670951783657074,0.4707781672477722,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8272784352302551,0.4542487263679504,0.4345819056034088,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.677254319190979,0.2452565878629684,1.1288381814956665,284.99462890625,284.95001220703125,302.04998779296875,292.47637939453125,298.39654541015625,297.1546630859375,284.99383544921875,1.0,0.6892260313034058,0.3429882824420929,0.3429882824420929,1.0,1.0,-3.5611515045166016,0.902568519115448,2.658582925796509,0.0996890440583229,0.919982373714447,0.919982373714447,0.0,240.3168182373047,246.0,58757.1484375,0.0,4037.716552734375,1.0,279.1411437988281,283.0423278808594,295.4559631347656,299.19805908203125,293.1499938964844,293.1499938964844,278.8500061035156,33624.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408383965492249,1.0,0.0,0.0,3.600743770599365,3.600766897201538,8.651227290101815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.60546875,0.0,1461.5224609375,1895.4371337890625,0.0,3780.065185546875,0.8925533890724182,1.0,0.0,3.0,1.0,0.0
18204060,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7684521079063416,0.3660289347171783,0.3343767523765564,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.915111482143402,0.6241758465766907,0.5944030284881592,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9399878978729248,0.6701189875602722,0.470527172088623,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8242307305335999,0.4534504115581512,0.4341578781604767,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.674674928188324,0.2450144290924072,1.1289665699005127,284.90673828125,284.95001220703125,302.04998779296875,292.45245361328125,298.39276123046875,297.1510009765625,284.9071655273437,1.0,0.6904324889183044,0.3428069949150085,0.3428069949150085,1.0,1.0,-3.557821035385132,0.9009767770767212,2.6568443775177,0.0988300442695617,0.8373759984970093,0.8373759984970093,0.0,243.63381958007807,249.0,59267.2421875,0.0,4049.248779296875,1.0,278.8587951660156,282.934326171875,295.47442626953125,299.3174133300781,293.1499938964844,293.1499938964844,279.1499938964844,38726.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489513039588928,1.0,0.0,0.0,3.4753429889678955,3.47536563873291,8.059138849603187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.173828125,0.0,1366.82373046875,1895.4371337890625,0.0,3853.509765625,0.868808925151825,1.0,0.0,3.0,1.0,0.0
18204120,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7684521079063416,0.3660289347171783,0.3343767523765564,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.915111482143402,0.6241758465766907,0.5944030284881592,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9399878978729248,0.6701189875602722,0.470527172088623,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8242307305335999,0.4534504115581512,0.4341578781604767,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.674674928188324,0.2450144290924072,1.1289665699005127,284.90673828125,284.95001220703125,302.04998779296875,292.45245361328125,298.39276123046875,297.1510009765625,284.9071655273437,1.0,0.6904324889183044,0.3428069949150085,0.3428069949150085,1.0,1.0,-3.557821035385132,0.9009767770767212,2.6568443775177,0.0988300442695617,0.8373759984970093,0.8373759984970093,0.0,243.63381958007807,249.0,59267.2421875,0.0,4049.248779296875,1.0,278.8587951660156,282.934326171875,295.47442626953125,299.3174133300781,293.1499938964844,293.1499938964844,279.1499938964844,38726.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489513039588928,1.0,0.0,0.0,3.4753429889678955,3.47536563873291,8.059138849603187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.173828125,0.0,1366.82373046875,1895.4371337890625,0.0,3853.509765625,0.868808925151825,1.0,0.0,3.0,1.0,0.0
18204180,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7659517526626587,0.3657364845275879,0.334024429321289,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9114335775375366,0.6230440735816956,0.5932244658470154,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9369220733642578,0.6704266667366028,0.4706165790557861,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8218907117843628,0.4533246755599975,0.4339720606803894,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6727250218391418,0.2451398074626922,1.129519820213318,284.9940185546875,284.95001220703125,302.04998779296875,292.4305419921875,298.3927307128906,297.15216064453125,284.99322509765625,1.0,0.6916590332984924,0.3426257073879242,0.3426257073879242,1.0,1.0,-3.556520700454712,0.900013267993927,2.6565074920654297,0.0979334637522697,0.916167676448822,0.916167676448822,0.0,246.38526916503903,252.0,58560.41796875,0.0,4062.605712890625,1.0,279.1410522460937,283.0453796386719,295.4091491699219,299.13739013671875,293.1499938964844,293.1499938964844,278.8500061035156,33621.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411428570747375,1.0,0.0,0.0,3.58573842048645,3.585761308670044,8.57927261677105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.4814453125,0.0,1445.3580322265625,1895.4371337890625,0.0,3782.83154296875,0.8891835808753967,1.0,0.0,3.0,1.0,0.0
18204240,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7659517526626587,0.3657364845275879,0.334024429321289,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9114335775375366,0.6230440735816956,0.5932244658470154,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9369220733642578,0.6704266667366028,0.4706165790557861,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8218907117843628,0.4533246755599975,0.4339720606803894,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6727250218391418,0.2451398074626922,1.129519820213318,284.9940185546875,284.95001220703125,302.04998779296875,292.4305419921875,298.3927307128906,297.15216064453125,284.99322509765625,1.0,0.6916590332984924,0.3426257073879242,0.3426257073879242,1.0,1.0,-3.556520700454712,0.900013267993927,2.6565074920654297,0.0979334637522697,0.916167676448822,0.916167676448822,0.0,246.38526916503903,252.0,58560.41796875,0.0,4062.605712890625,1.0,279.1410522460937,283.0453796386719,295.4091491699219,299.13739013671875,293.1499938964844,293.1499938964844,278.8500061035156,33621.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411428570747375,1.0,0.0,0.0,3.58573842048645,3.585761308670044,8.57927261677105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.4814453125,0.0,1445.3580322265625,1895.4371337890625,0.0,3782.83154296875,0.8891835808753967,1.0,0.0,3.0,1.0,0.0
18204300,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7646363377571106,0.3652070462703705,0.3338301181793213,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9095436334609984,0.6220623254776001,0.5926215648651123,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.935278594493866,0.6700390577316284,0.4706325531005859,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8206626772880554,0.452963650226593,0.4338838756084442,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6717256307601929,0.2450522780418396,1.1299219131469729,284.8788146972656,284.95001220703125,302.04998779296875,292.42041015625,298.391357421875,297.15093994140625,284.8785705566406,1.0,0.6923133730888367,0.3425350487232208,0.3425350487232208,1.0,1.0,-3.5559651851654053,0.8995550274848938,2.656410217285156,0.0976135954260826,0.8343207836151123,0.8343207836151123,0.0,247.868408203125,252.0,59298.91015625,0.0,4070.16650390625,1.0,278.8998413085937,282.9095153808594,295.4522705078125,299.3335876464844,293.1499938964844,293.1499938964844,278.8500061035156,38341.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472074508666992,1.0,0.0,0.0,3.536971092224121,3.536994457244873,8.347497555405425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.1513671875,0.0,1427.992431640625,1895.4371337890625,0.0,3837.769775390625,0.879508912563324,1.0,0.0,3.0,1.0,0.0
18204360,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7627653479576111,0.3645884990692138,0.3333339691162109,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9070565104484558,0.6209784150123596,0.5916671752929688,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9329028725624084,0.6695299744606018,0.4703192114830017,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.818935215473175,0.452505499124527,0.4335278272628784,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6702657341957092,0.2448837906122207,1.1295849084854126,284.907470703125,284.95001220703125,302.04998779296875,292.4108581542969,298.3892822265625,297.1488952636719,284.9082946777344,1.0,0.6928356289863586,0.3424587845802307,0.3424587845802307,1.0,1.0,-3.553011178970337,0.8984118103981018,2.65459942817688,0.0970907434821128,0.8346796631813049,0.8346796631813049,0.0,249.69024658203125,255.0,59051.71484375,0.0,4073.55712890625,1.0,278.858642578125,282.9393615722656,295.43231201171875,299.2606201171875,293.1499938964844,293.1499938964844,279.1499938964844,38836.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490894079208374,1.0,0.0,0.0,3.4579224586486816,3.4579453468322754,7.97854738721071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.830078125,0.0,1349.8914794921875,1895.4371337890625,0.0,3854.755126953125,0.8650647401809692,1.0,0.0,3.0,1.0,0.0
18204420,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7603696584701538,0.3642728328704834,0.3329608142375946,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9037100672721864,0.6198305487632751,0.5904739499092102,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9298892617225648,0.6697680354118347,0.4703603982925415,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.81663978099823,0.4523539543151855,0.4333179593086242,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6683959364891052,0.2449939399957656,1.1300703287124634,284.9935302734375,284.95001220703125,302.04998779296875,292.3937683105469,298.389404296875,297.15008544921875,284.99273681640625,1.0,0.6940341591835022,0.3423062562942505,0.3423062562942505,1.0,1.0,-3.551499366760254,0.8974763751029968,2.6540231704711914,0.0962627753615379,0.9126776456832886,0.9126776456832886,0.0,252.44366455078125,258.0,58371.8359375,0.0,4086.34716796875,1.0,279.1408996582031,283.0484313964844,295.3713684082031,299.0859680175781,293.1499938964844,293.1499938964844,278.8500061035156,33607.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410557746887208,1.0,0.0,0.0,3.5712640285491943,3.571286678314209,8.510149314133741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.650390625,0.0,1429.808349609375,1895.4371337890625,0.0,3782.040771484375,0.8859272003173828,1.0,0.0,3.0,1.0,0.0
18204480,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7603696584701538,0.3642728328704834,0.3329608142375946,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9037100672721864,0.6198305487632751,0.5904739499092102,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9298892617225648,0.6697680354118347,0.4703603982925415,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.81663978099823,0.4523539543151855,0.4333179593086242,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6683959364891052,0.2449939399957656,1.1300703287124634,284.9935302734375,284.95001220703125,302.04998779296875,292.3937683105469,298.389404296875,297.15008544921875,284.99273681640625,1.0,0.6940341591835022,0.3423062562942505,0.3423062562942505,1.0,1.0,-3.551499366760254,0.8974763751029968,2.6540231704711914,0.0962627753615379,0.9126776456832886,0.9126776456832886,0.0,252.44366455078125,258.0,58371.8359375,0.0,4086.34716796875,1.0,279.1408996582031,283.0484313964844,295.3713684082031,299.0859680175781,293.1499938964844,293.1499938964844,278.8500061035156,33607.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410557746887208,1.0,0.0,0.0,3.5712640285491943,3.571286678314209,8.510149314133741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.650390625,0.0,1429.808349609375,1895.4371337890625,0.0,3782.040771484375,0.8859272003173828,1.0,0.0,3.0,1.0,0.0
18204540,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7573214173316956,0.3631120920181274,0.3322515487670898,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.899745762348175,0.6177613139152527,0.5889042019844055,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9259661436080932,0.6688131093978882,0.4700148105621338,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8137274980545044,0.4515164196491241,0.432850182056427,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.666042149066925,0.2447260320186615,1.1300679445266724,284.90826416015625,284.95001220703125,302.04998779296875,292.3795166015625,298.38623046875,297.1471252441406,284.9086303710937,1.0,0.695183277130127,0.3421536982059479,0.3421536982059479,1.0,1.0,-3.5477845668792725,0.8958622217178345,2.6519224643707275,0.0954504385590553,0.8323332071304321,0.8323332071304321,0.0,255.7469940185547,261.0,58875.99609375,0.0,4096.71142578125,1.0,278.8590087890625,282.94317626953125,295.39959716796875,299.21441650390625,293.1499938964844,293.1499938964844,279.1499938964844,38684.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487908482551576,1.0,0.0,0.0,3.445241928100586,3.4452645778656006,7.920137932160287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.55224609375,0.0,1336.0303955078125,1895.4371337890625,0.0,3852.062744140625,0.8621333837509155,1.0,0.0,3.0,1.0,0.0
18204600,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7573214173316956,0.3631120920181274,0.3322515487670898,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.899745762348175,0.6177613139152527,0.5889042019844055,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9259661436080932,0.6688131093978882,0.4700148105621338,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8137274980545044,0.4515164196491241,0.432850182056427,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.666042149066925,0.2447260320186615,1.1300679445266724,284.90826416015625,284.95001220703125,302.04998779296875,292.3795166015625,298.38623046875,297.1471252441406,284.9086303710937,1.0,0.695183277130127,0.3421536982059479,0.3421536982059479,1.0,1.0,-3.5477845668792725,0.8958622217178345,2.6519224643707275,0.0954504385590553,0.8323332071304321,0.8323332071304321,0.0,255.7469940185547,261.0,58875.99609375,0.0,4096.71142578125,1.0,278.8590087890625,282.94317626953125,295.39959716796875,299.21441650390625,293.1499938964844,293.1499938964844,279.1499938964844,38684.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487908482551576,1.0,0.0,0.0,3.445241928100586,3.4452645778656006,7.920137932160287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.55224609375,0.0,1336.0303955078125,1895.4371337890625,0.0,3852.062744140625,0.8621333837509155,1.0,0.0,3.0,1.0,0.0
18204660,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.755039632320404,0.3627753257751465,0.3318663835525512,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.896615743637085,0.6165991425514221,0.5877058506011963,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9230509996414183,0.6689824461936951,0.4700163006782532,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.811459481716156,0.4513416886329651,0.4326241910457611,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6642608642578125,0.2448232173919677,1.1305075883865356,284.9932861328125,284.95001220703125,302.04998779296875,292.368408203125,298.3865051269531,297.1483154296875,284.9925537109375,1.0,0.6963584423065186,0.3420362472534179,0.3420362472534179,1.0,1.0,-3.546130418777466,0.8949915170669556,2.6511387825012207,0.0947295427322387,0.909633219242096,0.909633219242096,0.0,258.4945068359375,264.0,58199.80078125,0.0,4109.0625,1.0,279.1407775878906,283.0514831542969,295.3448486328125,299.04656982421875,293.1499938964844,293.1499938964844,278.8500061035156,33586.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405434131622314,1.0,0.0,0.0,3.557807683944702,3.557830333709717,8.446138508588774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.65234375,0.0,1415.3995361328125,1895.4371337890625,0.0,3777.384765625,0.8828952312469482,1.0,0.0,3.0,1.0,0.0
18204720,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.755039632320404,0.3627753257751465,0.3318663835525512,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.896615743637085,0.6165991425514221,0.5877058506011963,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9230509996414183,0.6689824461936951,0.4700163006782532,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.811459481716156,0.4513416886329651,0.4326241910457611,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6642608642578125,0.2448232173919677,1.1305075883865356,284.9932861328125,284.95001220703125,302.04998779296875,292.368408203125,298.3865051269531,297.1483154296875,284.9925537109375,1.0,0.6963584423065186,0.3420362472534179,0.3420362472534179,1.0,1.0,-3.546130418777466,0.8949915170669556,2.6511387825012207,0.0947295427322387,0.909633219242096,0.909633219242096,0.0,258.4945068359375,264.0,58199.80078125,0.0,4109.0625,1.0,279.1407775878906,283.0514831542969,295.3448486328125,299.04656982421875,293.1499938964844,293.1499938964844,278.8500061035156,33586.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405434131622314,1.0,0.0,0.0,3.557807683944702,3.557830333709717,8.446138508588774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.65234375,0.0,1415.3995361328125,1895.4371337890625,0.0,3777.384765625,0.8828952312469482,1.0,0.0,3.0,1.0,0.0
18204780,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7521297931671143,0.3616034090518951,0.3311441838741302,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.892791748046875,0.6145278215408325,0.5861303210258484,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9192724227905272,0.6679693460464478,0.4696273505687713,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8085581660270691,0.4504884481430053,0.4321389496326446,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6620150804519653,0.2445456832647323,1.1304563283920288,284.9090881347656,284.95001220703125,302.04998779296875,292.3607177734375,298.3836669921875,297.1456298828125,284.9093933105469,1.0,0.6974846124649048,0.341918796300888,0.341918796300888,1.0,1.0,-3.5422608852386475,0.8934420943260193,2.6488187313079834,0.0940295681357383,0.8303356170654297,0.8303356170654297,0.0,261.7924499511719,267.0,58709.1796875,0.0,4118.94580078125,1.0,278.859130859375,282.9471435546875,295.3797302246094,299.18194580078125,293.1499938964844,293.1499938964844,279.1499938964844,38647.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480709433555604,1.0,0.0,0.0,3.432313680648804,3.43233609199524,7.860809319026885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.8291015625,0.0,1322.8291015625,1895.4371337890625,0.0,3845.56689453125,0.8592516779899597,1.0,0.0,3.0,1.0,0.0
18204840,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7521297931671143,0.3616034090518951,0.3311441838741302,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.892791748046875,0.6145278215408325,0.5861303210258484,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9192724227905272,0.6679693460464478,0.4696273505687713,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8085581660270691,0.4504884481430053,0.4321389496326446,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6620150804519653,0.2445456832647323,1.1304563283920288,284.9090881347656,284.95001220703125,302.04998779296875,292.3607177734375,298.3836669921875,297.1456298828125,284.9093933105469,1.0,0.6974846124649048,0.341918796300888,0.341918796300888,1.0,1.0,-3.5422608852386475,0.8934420943260193,2.6488187313079834,0.0940295681357383,0.8303356170654297,0.8303356170654297,0.0,261.7924499511719,267.0,58709.1796875,0.0,4118.94580078125,1.0,278.859130859375,282.9471435546875,295.3797302246094,299.18194580078125,293.1499938964844,293.1499938964844,279.1499938964844,38647.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480709433555604,1.0,0.0,0.0,3.432313680648804,3.43233609199524,7.860809319026885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.8291015625,0.0,1322.8291015625,1895.4371337890625,0.0,3845.56689453125,0.8592516779899597,1.0,0.0,3.0,1.0,0.0
18204900,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7507970929145813,0.3613797426223755,0.3308081328868866,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8910161852836609,0.6138874292373657,0.5853680968284607,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9175562262535096,0.667963981628418,0.4694610834121704,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.80718994140625,0.4503431618213653,0.4318967461585998,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6609630584716797,0.2445491552352905,1.1303160190582275,285.00927734375,284.95001220703125,302.04998779296875,292.3582458496094,298.3834228515625,297.1457824707031,285.0093994140625,1.0,0.6980037093162537,0.3418600857257843,0.3418600857257843,1.0,1.0,-3.540273427963257,0.8926565051078796,2.6476168632507324,0.0935628116130828,0.90077143907547,0.90077143907547,0.0,263.3195495605469,267.0,57963.984375,0.0,4123.0146484375,1.0,279.096435546875,283.0681457519531,295.3250427246094,298.9750366210937,293.1499938964844,293.1499938964844,279.1499938964844,33994.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419448375701904,1.0,0.0,0.0,3.484127759933472,3.484149694442749,8.099933097582834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.9404296875,0.0,1342.0185546875,1895.4371337890625,0.0,3790.11376953125,0.8684215545654297,1.0,0.0,3.0,1.0,0.0
18204960,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7499397993087769,0.3612481653690338,0.3307398557662964,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8897563815116882,0.6133542656898499,0.5849186182022095,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9164652824401855,0.6680722832679749,0.4695801734924316,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8062713742256165,0.4502936899662018,0.4318920373916626,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6603071689605713,0.2446316331624984,1.13084077835083,284.9927978515625,284.95001220703125,302.04998779296875,292.35675048828125,298.38397216796875,297.1468505859375,284.9916687011719,1.0,0.6986368894577026,0.3418059051036834,0.3418059051036834,1.0,1.0,-3.540417432785034,0.8925306797027588,2.6478867530822754,0.093329444527626,0.9069243669509888,0.9069243669509888,0.0,264.5452575683594,270.0,58056.5625,0.0,4130.80419921875,1.0,279.1415405273437,283.0534362792969,295.3311767578125,299.0218505859375,293.1499938964844,293.1499938964844,278.8500061035156,33472.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395370483398438,1.0,0.0,0.0,3.5482771396636963,3.548299789428711,8.400949695896998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.611328125,0.0,1404.533203125,1895.4371337890625,0.0,3768.234375,0.8804446458816528,1.0,0.0,3.0,1.0,0.0
18205020,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7471668720245361,0.3600647151470184,0.3300104141235351,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8860760927200317,0.6112802028656006,0.583343505859375,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.912883460521698,0.6669993996620178,0.4691534042358398,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8033688068389893,0.4494256675243377,0.4313951730728149,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6581709384918213,0.244345337152481,1.13075590133667,284.9098205566406,284.95001220703125,302.04998779296875,292.35675048828125,298.38134765625,297.14434814453125,284.9100952148437,1.0,0.6997434496879578,0.3416975438594818,0.3416975438594818,1.0,1.0,-3.536440134048462,0.8909768462181091,2.645463228225708,0.0926768034696579,0.8287609219551086,0.8287609219551086,0.0,267.8331298828125,273.0,58570.80078125,0.0,4140.29931640625,1.0,278.8592529296875,282.9505920410156,295.3746032714844,299.1658935546875,293.1499938964844,293.1499938964844,279.1499938964844,38610.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468784928321838,1.0,0.0,0.0,3.421496629714966,3.4215190410614014,7.811340196894889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.9228515625,0.0,1311.806884765625,1895.4371337890625,0.0,3834.7978515625,0.8568321466445923,1.0,0.0,3.0,1.0,0.0
18205080,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7471668720245361,0.3600647151470184,0.3300104141235351,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8860760927200317,0.6112802028656006,0.583343505859375,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.912883460521698,0.6669993996620178,0.4691534042358398,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8033688068389893,0.4494256675243377,0.4313951730728149,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6581709384918213,0.244345337152481,1.13075590133667,284.9098205566406,284.95001220703125,302.04998779296875,292.35675048828125,298.38134765625,297.14434814453125,284.9100952148437,1.0,0.6997434496879578,0.3416975438594818,0.3416975438594818,1.0,1.0,-3.536440134048462,0.8909768462181091,2.645463228225708,0.0926768034696579,0.8287609219551086,0.8287609219551086,0.0,267.8331298828125,273.0,58570.80078125,0.0,4140.29931640625,1.0,278.8592529296875,282.9505920410156,295.3746032714844,299.1658935546875,293.1499938964844,293.1499938964844,279.1499938964844,38610.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468784928321838,1.0,0.0,0.0,3.421496629714966,3.4215190410614014,7.811340196894889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.9228515625,0.0,1311.806884765625,1895.4371337890625,0.0,3834.7978515625,0.8568321466445923,1.0,0.0,3.0,1.0,0.0
18205140,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7450766563415527,0.3596905469894409,0.3295969665050506,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8831527233123779,0.6100944876670837,0.5821296572685242,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9102384448051452,0.6670345067977905,0.4690679013729095,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8011194467544556,0.4492120146751404,0.4311369359493255,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6565455794334412,0.2444212287664413,1.131110429763794,284.9932556152344,284.95001220703125,302.04998779296875,292.36102294921875,298.3816833496094,297.1455993652344,284.9925231933594,1.0,0.7008774876594543,0.3415891826152801,0.3415891826152801,1.0,1.0,-3.534487724304199,0.8900467157363892,2.6444411277771,0.0920167788863182,0.9052999019622804,0.9052999019622804,0.0,270.5815124511719,276.0,57936.8359375,0.0,4151.8125,1.0,279.1405944824219,283.0566711425781,295.3349609375,299.0155334472656,293.1499938964844,293.1499938964844,278.8500061035156,33528.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381316900253296,1.0,0.0,0.0,3.536828756332397,3.536851167678833,8.346826234628679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.302734375,0.0,1392.949951171875,1895.4371337890625,0.0,3755.443115234375,0.8781518936157227,1.0,0.0,3.0,1.0,0.0
18205200,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7450766563415527,0.3596905469894409,0.3295969665050506,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8831527233123779,0.6100944876670837,0.5821296572685242,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9102384448051452,0.6670345067977905,0.4690679013729095,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8011194467544556,0.4492120146751404,0.4311369359493255,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6565455794334412,0.2444212287664413,1.131110429763794,284.9932556152344,284.95001220703125,302.04998779296875,292.36102294921875,298.3816833496094,297.1455993652344,284.9925231933594,1.0,0.7008774876594543,0.3415891826152801,0.3415891826152801,1.0,1.0,-3.534487724304199,0.8900467157363892,2.6444411277771,0.0920167788863182,0.9052999019622804,0.9052999019622804,0.0,270.5815124511719,276.0,57936.8359375,0.0,4151.8125,1.0,279.1405944824219,283.0566711425781,295.3349609375,299.0155334472656,293.1499938964844,293.1499938964844,278.8500061035156,33528.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381316900253296,1.0,0.0,0.0,3.536828756332397,3.536851167678833,8.346826234628679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.302734375,0.0,1392.949951171875,1895.4371337890625,0.0,3755.443115234375,0.8781518936157227,1.0,0.0,3.0,1.0,0.0
18205260,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.74223792552948,0.3583249449729919,0.3287644684314728,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8794050812721252,0.6078452467918396,0.5804531574249268,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9066728949546814,0.6657350063323975,0.468527615070343,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7981008291244507,0.4481541216373443,0.4305287897586822,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6543030142784119,0.2439405173063278,1.1305112838745115,284.90972900390625,284.95001220703125,302.0492858886719,292.3669738769531,298.3775634765625,297.1414489746094,284.909912109375,1.0,0.7019076943397522,0.3414838016033172,0.3414838016033172,1.0,1.0,-3.5293784141540527,0.888155460357666,2.6412229537963867,0.0913468226790428,0.8270089626312256,0.8270089626312256,0.0,274.015625,279.0,58445.5234375,0.0,4159.185546875,1.0,278.8593139648437,282.9530334472656,295.3847351074219,299.1671447753906,293.1499938964844,293.1499938964844,279.1499938964844,38605.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454019069671632,1.0,0.0,0.0,3.412301540374756,3.4123237133026123,7.769410785840591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.40625,0.0,1302.6744384765625,1895.4371337890625,0.0,3821.44580078125,0.8547910451889038,1.0,0.0,3.0,1.0,0.0
18205320,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.74223792552948,0.3583249449729919,0.3287644684314728,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8794050812721252,0.6078452467918396,0.5804531574249268,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9066728949546814,0.6657350063323975,0.468527615070343,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7981008291244507,0.4481541216373443,0.4305287897586822,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6543030142784119,0.2439405173063278,1.1305112838745115,284.90972900390625,284.95001220703125,302.0492858886719,292.3669738769531,298.3775634765625,297.1414489746094,284.909912109375,1.0,0.7019076943397522,0.3414838016033172,0.3414838016033172,1.0,1.0,-3.5293784141540527,0.888155460357666,2.6412229537963867,0.0913468226790428,0.8270089626312256,0.8270089626312256,0.0,274.015625,279.0,58445.5234375,0.0,4159.185546875,1.0,278.8593139648437,282.9530334472656,295.3847351074219,299.1671447753906,293.1499938964844,293.1499938964844,279.1499938964844,38605.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454019069671632,1.0,0.0,0.0,3.412301540374756,3.4123237133026123,7.769410785840591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.40625,0.0,1302.6744384765625,1895.4371337890625,0.0,3821.44580078125,0.8547910451889038,1.0,0.0,3.0,1.0,0.0
18205380,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7397153973579407,0.3575393855571747,0.3280468881130218,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8760236501693726,0.6062384843826294,0.5789170265197754,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9036487340927124,0.6653172373771667,0.4681791663169861,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7953406572341919,0.4474994838237762,0.4299295544624328,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6521269679069519,0.2435407638549804,1.129120707511902,284.9903564453125,284.95001220703125,302.047119140625,292.3717956542969,298.3738098144531,297.1383361816406,284.98956298828125,1.0,0.7027737498283386,0.3413784205913543,0.3413784205913543,1.0,1.0,-3.5238494873046875,0.8861445784568787,2.637704849243164,0.0904805958271026,0.9006621241569519,0.9006621241569519,0.0,277.1396179199219,282.0,57751.21875,0.0,4163.58837890625,1.0,279.1405029296875,283.0576171875,295.3463439941406,299.0169372558594,293.1499938964844,293.1499938964844,279.45001220703125,33631.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367940425872804,1.0,0.0,0.0,3.5245485305786133,3.524570941925049,8.288964750136074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.0166015625,0.0,1380.9127197265625,1895.4371337890625,0.0,3743.254150390625,0.8754574656486511,1.0,0.0,3.0,1.0,0.0
