time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205440,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7397153973579407,0.3575393855571747,0.3280468881130218,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8760236501693726,0.6062384843826294,0.5789170265197754,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9036487340927124,0.6653172373771667,0.4681791663169861,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7953406572341919,0.4474994838237762,0.4299295544624328,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6521269679069519,0.2435407638549804,1.129120707511902,284.9903564453125,284.95001220703125,302.047119140625,292.3717956542969,298.3738098144531,297.1383361816406,284.98956298828125,1.0,0.7027737498283386,0.3413784205913543,0.3413784205913543,1.0,1.0,-3.5238494873046875,0.8861445784568787,2.637704849243164,0.0904805958271026,0.9006621241569519,0.9006621241569519,0.0,277.1396179199219,282.0,57751.21875,0.0,4163.58837890625,1.0,279.1405029296875,283.0576171875,295.3463439941406,299.0169372558594,293.1499938964844,293.1499938964844,279.45001220703125,33631.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367940425872804,1.0,0.0,0.0,3.5245485305786133,3.524570941925049,8.288964750136074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.0166015625,0.0,1380.9127197265625,1895.4371337890625,0.0,3743.254150390625,0.8754574656486511,1.0,0.0,3.0,1.0,0.0
18205500,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7385790944099426,0.3572238981723785,0.3277588486671448,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8744743466377258,0.6055313348770142,0.5782380104064941,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9023236632347108,0.665224552154541,0.4680870473384857,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.794082522392273,0.4472413063049316,0.4296916127204895,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.6511273384094238,0.2433674931526184,1.1285104751586914,285.0721435546875,284.95001220703125,302.04547119140625,292.373779296875,298.37213134765625,297.1371459960937,285.0724182128906,1.0,0.7032278180122375,0.3413257002830505,0.3413257002830505,1.0,1.0,-3.5215537548065186,0.8852806091308594,2.636273145675659,0.0901125892996788,0.982222855091095,0.982222855091095,0.0,278.631591796875,282.0,57075.046875,0.0,4166.5810546875,1.0,279.39654541015625,283.1613464355469,295.327880859375,298.8905029296875,293.1499938964844,293.1499938964844,279.45001220703125,31185.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310994148254396,1.0,0.0,0.0,3.6185202598571777,3.618543148040772,8.736859058444679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.81640625,0.0,1462.717041015625,1895.4371337890625,0.0,3691.214111328125,0.8957661986351013,1.0,0.0,3.0,1.0,0.0
18205560,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7375847697257996,0.3568732142448425,0.3275585770606994,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8730843663215637,0.6047908067703247,0.5776675343513489,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9011743068695068,0.6650806665420532,0.468093991279602,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7929679155349731,0.4469605386257171,0.4295336902141571,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.6502401232719421,0.2431819587945938,1.1280851364135742,285.04400634765625,284.95001220703125,302.04351806640625,292.3755187988281,298.3705749511719,297.135986328125,285.0411682128906,1.0,0.7037209868431091,0.3413079977035522,0.3413079977035522,1.0,1.0,-3.5199341773986816,0.8847248554229736,2.635209321975708,0.0899242460727691,1.0,1.0,0.0,280.0360107421875,285.0,57289.93359375,0.0,4170.80126953125,1.0,279.4422302246094,283.13153076171875,295.3544006347656,298.9815673828125,293.1499938964844,293.1499938964844,279.1499938964844,31188.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300963878631592,1.0,0.0,0.0,3.716288089752197,3.7163119316101074,9.215353884428624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.7470703125,0.0,1571.5242919921875,1895.4371337890625,0.0,3682.02490234375,0.9166046977043152,1.0,0.0,3.0,1.0,0.0
18205620,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7341211438179016,0.3547759354114532,0.3261980414390564,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8687065839767456,0.6017594933509827,0.5754139423370361,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8970768451690674,0.6628592014312744,0.4670576751232147,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7892292737960815,0.4451736509799957,0.4283638596534729,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6472496390342712,0.2420166432857513,1.124797821044922,284.8868408203125,284.95001220703125,302.0384826660156,292.3781433105469,298.3611145019531,297.1263427734375,284.8876342773437,1.0,0.7042812705039978,0.341272622346878,0.341272622346878,1.0,1.0,-3.508993625640869,0.8812772035598755,2.627716541290283,0.0891138985753059,0.8788102865219116,0.8788102865219116,0.0,283.99395751953125,288.0,58122.1953125,0.0,4166.04541015625,1.0,279.1575622558594,282.9526062011719,295.4123840332031,299.1750793457031,293.1499938964844,293.1499938964844,279.45001220703125,37819.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412432312965392,1.0,0.0,0.0,3.659050703048706,3.6590750217437744,8.93367428034253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.20458984375,0.0,1556.9100341796875,1895.4371337890625,0.0,3783.743408203125,0.9083623886108398,1.0,0.0,3.0,1.0,0.0
18205680,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7341211438179016,0.3547759354114532,0.3261980414390564,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8687065839767456,0.6017594933509827,0.5754139423370361,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8970768451690674,0.6628592014312744,0.4670576751232147,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7892292737960815,0.4451736509799957,0.4283638596534729,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6472496390342712,0.2420166432857513,1.124797821044922,284.8868408203125,284.95001220703125,302.0384826660156,292.3781433105469,298.3611145019531,297.1263427734375,284.8876342773437,1.0,0.7042812705039978,0.341272622346878,0.341272622346878,1.0,1.0,-3.508993625640869,0.8812772035598755,2.627716541290283,0.0891138985753059,0.8788102865219116,0.8788102865219116,0.0,283.99395751953125,288.0,58122.1953125,0.0,4166.04541015625,1.0,279.1575622558594,282.9526062011719,295.4123840332031,299.1750793457031,293.1499938964844,293.1499938964844,279.45001220703125,37819.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412432312965392,1.0,0.0,0.0,3.659050703048706,3.6590750217437744,8.93367428034253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.20458984375,0.0,1556.9100341796875,1895.4371337890625,0.0,3783.743408203125,0.9083623886108398,1.0,0.0,3.0,1.0,0.0
18205740,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.731187641620636,0.3535647988319397,0.3249879777431488,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8649577498435974,0.5996637344360352,0.5732966661453247,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8936682939529419,0.6618896126747131,0.4662112593650818,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7859992384910583,0.4440294802188873,0.4272097945213318,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6445505619049072,0.2411061525344848,1.120842456817627,284.99029541015625,284.95001220703125,302.0320739746094,292.3796691894531,298.3537902832031,297.1200256347656,284.98931884765625,1.0,0.7045553922653198,0.3412372171878814,0.3412372171878814,1.0,1.0,-3.4978179931640625,0.8777686953544617,2.620049476623535,0.0880186930298805,0.9616668820381165,0.9616668820381165,0.0,287.2864074707031,291.0,57174.9453125,0.0,4156.728515625,1.0,279.4423828125,283.0832214355469,295.3587646484375,298.998046875,293.1499938964844,293.1499938964844,279.1499938964844,33718.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933405876159668,1.0,0.0,0.0,3.7543537616729736,3.754378318786621,9.40510517466464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.8662109375,0.0,1634.8358154296875,1895.4371337890625,0.0,3712.319580078125,0.9271551370620728,1.0,0.0,3.0,1.0,0.0
18205800,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.731187641620636,0.3535647988319397,0.3249879777431488,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8649577498435974,0.5996637344360352,0.5732966661453247,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8936682939529419,0.6618896126747131,0.4662112593650818,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7859992384910583,0.4440294802188873,0.4272097945213318,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6445505619049072,0.2411061525344848,1.120842456817627,284.99029541015625,284.95001220703125,302.0320739746094,292.3796691894531,298.3537902832031,297.1200256347656,284.98931884765625,1.0,0.7045553922653198,0.3412372171878814,0.3412372171878814,1.0,1.0,-3.4978179931640625,0.8777686953544617,2.620049476623535,0.0880186930298805,0.9616668820381165,0.9616668820381165,0.0,287.2864074707031,291.0,57174.9453125,0.0,4156.728515625,1.0,279.4423828125,283.0832214355469,295.3587646484375,298.998046875,293.1499938964844,293.1499938964844,279.1499938964844,33718.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933405876159668,1.0,0.0,0.0,3.7543537616729736,3.754378318786621,9.40510517466464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.8662109375,0.0,1634.8358154296875,1895.4371337890625,0.0,3712.319580078125,0.9271551370620728,1.0,0.0,3.0,1.0,0.0
18205860,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7279989719390869,0.351533830165863,0.3235629200935364,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8609738349914551,0.5966660976409912,0.5709275007247925,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8899475336074829,0.6597510576248169,0.4651077687740326,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7825301289558411,0.442195326089859,0.4258690476417541,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6416835784912109,0.2397815585136413,1.1163723468780518,284.8844909667969,284.95001220703125,302.0242614746094,292.380126953125,298.3441772460937,297.1107482910156,284.8860778808594,1.0,0.704699695110321,0.3412989974021911,0.3412989974021911,1.0,1.0,-3.484947204589844,0.8740267753601074,2.6109204292297363,0.0873195827007293,0.8566554188728333,0.8566554188728333,0.0,290.8092346191406,294.0,57604.97265625,0.0,4144.40234375,1.0,279.1568298339844,282.96142578125,295.4000244140625,299.1341247558594,293.1499938964844,293.1499938964844,279.45001220703125,39582.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411117434501648,1.0,0.0,0.0,3.616209745407105,3.616234064102173,8.725704105927434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.3603515625,0.0,1522.4561767578125,1895.4371337890625,0.0,3782.548828125,0.9004455208778381,1.0,0.0,3.0,1.0,0.0
18205920,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7279989719390869,0.351533830165863,0.3235629200935364,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8609738349914551,0.5966660976409912,0.5709275007247925,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8899475336074829,0.6597510576248169,0.4651077687740326,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7825301289558411,0.442195326089859,0.4258690476417541,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6416835784912109,0.2397815585136413,1.1163723468780518,284.8844909667969,284.95001220703125,302.0242614746094,292.380126953125,298.3441772460937,297.1107482910156,284.8860778808594,1.0,0.704699695110321,0.3412989974021911,0.3412989974021911,1.0,1.0,-3.484947204589844,0.8740267753601074,2.6109204292297363,0.0873195827007293,0.8566554188728333,0.8566554188728333,0.0,290.8092346191406,294.0,57604.97265625,0.0,4144.40234375,1.0,279.1568298339844,282.96142578125,295.4000244140625,299.1341247558594,293.1499938964844,293.1499938964844,279.45001220703125,39582.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411117434501648,1.0,0.0,0.0,3.616209745407105,3.616234064102173,8.725704105927434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.3603515625,0.0,1522.4561767578125,1895.4371337890625,0.0,3782.548828125,0.9004455208778381,1.0,0.0,3.0,1.0,0.0
18205980,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.725458025932312,0.3504274785518646,0.3224593997001648,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8577427268028259,0.594673216342926,0.5689175724983215,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8870570659637451,0.6589061617851257,0.4643677771091461,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.779726505279541,0.4410978257656097,0.4247559010982513,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6392868757247925,0.2388391494750976,1.1121660470962524,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.3377380371094,297.10595703125,284.99102783203125,1.0,0.7047998309135437,0.3413607776165008,0.3413607776165008,1.0,1.0,-3.473904609680176,0.8708577156066895,2.6030468940734863,0.0865695476531982,0.942359983921051,0.942359983921051,0.0,293.67352294921875,297.0,56650.23828125,0.0,4132.943359375,1.0,279.4420471191406,283.0956115722656,295.3492736816406,298.9546813964844,293.1499938964844,293.1499938964844,279.1499938964844,34051.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312654137611388,1.0,0.0,0.0,3.7065043449401855,3.706528425216675,9.166895438283972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.052734375,0.0,1582.14404296875,1895.4371337890625,0.0,3692.734375,0.916692852973938,1.0,0.0,3.0,1.0,0.0
18206040,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.725458025932312,0.3504274785518646,0.3224593997001648,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8577427268028259,0.594673216342926,0.5689175724983215,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8870570659637451,0.6589061617851257,0.4643677771091461,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.779726505279541,0.4410978257656097,0.4247559010982513,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6392868757247925,0.2388391494750976,1.1121660470962524,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.3377380371094,297.10595703125,284.99102783203125,1.0,0.7047998309135437,0.3413607776165008,0.3413607776165008,1.0,1.0,-3.473904609680176,0.8708577156066895,2.6030468940734863,0.0865695476531982,0.942359983921051,0.942359983921051,0.0,293.67352294921875,297.0,56650.23828125,0.0,4132.943359375,1.0,279.4420471191406,283.0956115722656,295.3492736816406,298.9546813964844,293.1499938964844,293.1499938964844,279.1499938964844,34051.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312654137611388,1.0,0.0,0.0,3.7065043449401855,3.706528425216675,9.166895438283972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.052734375,0.0,1582.14404296875,1895.4371337890625,0.0,3692.734375,0.916692852973938,1.0,0.0,3.0,1.0,0.0
18206100,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7241914868354797,0.3494957089424133,0.3219251930713653,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8561434149742126,0.5932669639587402,0.5679374933242798,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8856126070022583,0.6579349040985107,0.4640035927295685,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7783432006835938,0.4402489364147186,0.4242307543754577,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.6381255984306335,0.2382140010595321,1.110244870185852,284.8682861328125,284.95001220703125,302.00994873046875,292.3788146972656,298.3335876464844,297.1025085449219,284.8669128417969,1.0,0.7048943638801575,0.3413916528224945,0.3413916528224945,1.0,1.0,-3.468709707260132,0.8693655133247375,2.599344253540039,0.0863577648997306,0.8532972931861877,0.8532972931861877,0.0,295.1614685058594,297.0,57386.23046875,0.0,4128.38525390625,1.0,279.19708251953125,282.9512023925781,295.40447998046875,299.1597900390625,293.1499938964844,293.1499938964844,279.1499938964844,38507.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368409514427184,1.0,0.0,0.0,3.657659769058228,3.657684326171875,8.926884902393795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.0166015625,0.0,1560.5107421875,1895.4371337890625,0.0,3743.681640625,0.90647554397583,1.0,0.0,3.0,1.0,0.0
18206160,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7224377989768982,0.3484210073947906,0.3210533857345581,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8540554046630859,0.5916994214057922,0.5665666460990906,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8835992217063904,0.6567749977111816,0.4632688462734222,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7764865756034851,0.4392566084861755,0.4234034419059753,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6365941166877747,0.2374754101037979,1.1074745655059814,284.89410400390625,284.95001220703125,302.0044860839844,292.3778381347656,298.3285522460937,297.0980224609375,284.8954467773437,1.0,0.7048454880714417,0.341457337141037,0.341457337141037,1.0,1.0,-3.460803985595703,0.8671491742134094,2.5936548709869385,0.0859853103756904,0.8470544815063477,0.8470544815063477,0.0,297.0177001953125,300.0,57026.28515625,0.0,4119.05615234375,1.0,279.1576843261719,282.98260498046875,295.3934936523437,299.09100341796875,293.1499938964844,293.1499938964844,279.45001220703125,39559.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381890892982484,1.0,0.0,0.0,3.5613672733306885,3.5613908767700195,8.463047720397299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.408203125,0.0,1462.7615966796875,1895.4371337890625,0.0,3755.9658203125,0.8884451985359192,1.0,0.0,3.0,1.0,0.0
18206220,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7199073433876038,0.3472382724285126,0.3199115991592407,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.850947916507721,0.5896194577217102,0.5645102262496948,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8807902336120605,0.6558011174201965,0.4624714255332947,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7737596035003662,0.4380685091018677,0.4222325384616852,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6342501640319824,0.2364494353532791,1.102972388267517,284.9933166503906,284.95001220703125,301.9925537109375,292.3750915527344,298.3222351074219,297.0940246582031,284.9924011230469,1.0,0.7048676013946533,0.3415886759757995,0.3415886759757995,1.0,1.0,-3.4491665363311768,0.8640070557594299,2.5851593017578125,0.0854367688298225,0.9306127429008484,0.9306127429008484,0.0,299.8493347167969,303.0,56113.67578125,0.0,4105.9638671875,1.0,279.4416809082031,283.10797119140625,295.343994140625,298.9160461425781,293.1499938964844,293.1499938964844,279.1499938964844,33945.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282464981079102,1.0,0.0,0.0,3.658959865570069,3.6589837074279785,8.933232038543792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.6787109375,0.0,1527.7509765625,1895.4371337890625,0.0,3665.05810546875,0.9058594703674316,1.0,0.0,3.0,1.0,0.0
18206280,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7199073433876038,0.3472382724285126,0.3199115991592407,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.850947916507721,0.5896194577217102,0.5645102262496948,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8807902336120605,0.6558011174201965,0.4624714255332947,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7737596035003662,0.4380685091018677,0.4222325384616852,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6342501640319824,0.2364494353532791,1.102972388267517,284.9933166503906,284.95001220703125,301.9925537109375,292.3750915527344,298.3222351074219,297.0940246582031,284.9924011230469,1.0,0.7048676013946533,0.3415886759757995,0.3415886759757995,1.0,1.0,-3.4491665363311768,0.8640070557594299,2.5851593017578125,0.0854367688298225,0.9306127429008484,0.9306127429008484,0.0,299.8493347167969,303.0,56113.67578125,0.0,4105.9638671875,1.0,279.4416809082031,283.10797119140625,295.343994140625,298.9160461425781,293.1499938964844,293.1499938964844,279.1499938964844,33945.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282464981079102,1.0,0.0,0.0,3.658959865570069,3.6589837074279785,8.933232038543792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.6787109375,0.0,1527.7509765625,1895.4371337890625,0.0,3665.05810546875,0.9058594703674316,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7183309197425842,0.3460662961006164,0.3192010819911957,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8490604758262634,0.5878853797912598,0.5632668137550354,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.879041850566864,0.6545323133468628,0.4619391858577728,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7720990180969238,0.4369851946830749,0.4215266108512878,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6328511834144592,0.2356440424919128,1.1003960371017456,284.8711242675781,284.95001220703125,301.98504638671875,292.3730163574219,298.3171691894531,297.0900573730469,284.8728332519531,1.0,0.704905092716217,0.341664582490921,0.341664582490921,1.0,1.0,-3.44223690032959,0.8621199727058411,2.5801169872283936,0.0852553322911262,0.8389866352081299,0.8389866352081299,0.0,301.6393737792969,303.0,56719.08984375,0.0,4098.78759765625,1.0,279.1864318847656,282.968994140625,295.4004211425781,299.1100158691406,293.1499938964844,293.1499938964844,279.1499938964844,39479.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344449043273926,1.0,0.0,0.0,3.5820982456207275,3.582122325897217,8.561863751310739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.1064453125,0.0,1484.4765625,1895.4371337890625,0.0,3721.814697265625,0.8908458352088928,1.0,0.0,3.0,1.0,0.0
18206400,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7168076634407043,0.3451461493968963,0.318425565958023,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8473355770111084,0.5865440964698792,0.5620607733726501,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8773576021194458,0.6535261273384094,0.461269199848175,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7705466747283936,0.4361189901828766,0.4207774698734283,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6315587162971497,0.2349860221147537,1.0978409051895142,284.8982849121094,284.95001220703125,301.9792785644531,292.3713073730469,298.31280517578125,297.08660888671875,284.8995361328125,1.0,0.7048168778419495,0.3417200148105621,0.3417200148105621,1.0,1.0,-3.435074806213379,0.8601011037826538,2.574973821640014,0.0848988741636276,0.8390401005744934,0.8390401005744934,0.0,303.2108459472656,291.0,56450.171875,0.0,4089.76025390625,1.0,279.1578369140625,282.99853515625,295.3871459960937,299.04949951171875,293.1499938964844,293.1499938964844,279.45001220703125,39527.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352165460586548,1.0,0.0,0.0,3.511262893676758,3.5112862586975098,8.226592740356864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.21484375,0.0,1409.6162109375,1895.4371337890625,0.0,3728.861572265625,0.8774562478065491,1.0,0.0,3.0,1.0,0.0
18206460,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7175348997116089,0.3438735902309418,0.316946268081665,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8482787609100342,0.5843410491943359,0.5596250295639038,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8789722323417664,0.6523871421813965,0.4601635932922363,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7716163396835327,0.4348102807998657,0.4192258417606354,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6319759488105774,0.2338582724332809,1.091593861579895,284.9900207519531,284.95001220703125,301.9646911621094,292.3664855957031,298.3061218261719,297.0830078125,284.989013671875,1.0,0.7006104588508606,0.3419185876846313,0.3419185876846313,1.0,1.0,-3.4196531772613525,0.8559904098510742,2.5636627674102783,0.0843013301491737,0.9174582362174988,0.9174582362174988,0.0,299.01141357421875,279.0,55525.40234375,0.0,4026.130859375,1.0,279.4412841796875,283.11669921875,295.3351745605469,298.87225341796875,293.1499938964844,293.1499938964844,279.1499938964844,33963.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252434372901917,1.0,0.0,0.0,3.6116206645965576,3.6116440296173096,8.703572689228167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.861328125,0.0,1475.8067626953125,1895.4371337890625,0.0,3637.467041015625,0.8952124118804932,1.0,0.0,3.0,1.0,0.0
18206520,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7175348997116089,0.3438735902309418,0.316946268081665,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8482787609100342,0.5843410491943359,0.5596250295639038,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8789722323417664,0.6523871421813965,0.4601635932922363,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7716163396835327,0.4348102807998657,0.4192258417606354,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6319759488105774,0.2338582724332809,1.091593861579895,284.9900207519531,284.95001220703125,301.9646911621094,292.3664855957031,298.3061218261719,297.0830078125,284.989013671875,1.0,0.7006104588508606,0.3419185876846313,0.3419185876846313,1.0,1.0,-3.4196531772613525,0.8559904098510742,2.5636627674102783,0.0843013301491737,0.9174582362174988,0.9174582362174988,0.0,299.01141357421875,279.0,55525.40234375,0.0,4026.130859375,1.0,279.4412841796875,283.11669921875,295.3351745605469,298.87225341796875,293.1499938964844,293.1499938964844,279.1499938964844,33963.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252434372901917,1.0,0.0,0.0,3.6116206645965576,3.6116440296173096,8.703572689228167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.861328125,0.0,1475.8067626953125,1895.4371337890625,0.0,3637.467041015625,0.8952124118804932,1.0,0.0,3.0,1.0,0.0
18206580,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7193012833595276,0.342117041349411,0.3153991401195526,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8505489826202393,0.5817157030105591,0.5572212338447571,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8819200396537781,0.6503995656967163,0.458886981010437,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7739208936691284,0.4331318736076355,0.417644053697586,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6333807706832886,0.2326086461544037,1.0855672359466553,284.89263916015625,284.95001220703125,301.951416015625,292.3616638183594,298.2983093261719,297.07769775390625,284.8945007324219,1.0,0.6955899000167847,0.342085063457489,0.342085063457489,1.0,1.0,-3.4042251110076904,0.8517712950706482,2.552453994750977,0.0837481692433357,0.8295459747314453,0.8295459747314453,0.0,292.7831115722656,279.0,55838.83984375,0.0,3951.1845703125,1.0,279.1651916503906,283.0068359375,295.3824462890625,299.017822265625,293.1499938964844,293.1499938964844,279.1499938964844,39975.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932038187980652,1.0,0.0,0.0,3.47234845161438,3.4723715782165527,8.045256549849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.30224609375,0.0,1372.6539306640625,1895.4371337890625,0.0,3699.809326171875,0.8691609501838684,1.0,0.0,3.0,1.0,0.0
18206640,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7196763753890991,0.3418009877204895,0.3150412142276764,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8510493040084839,0.5812298655509949,0.5566863417625427,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8825535774230957,0.6500478386878967,0.4585764110088348,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7744211554527283,0.4328188300132751,0.4172796308994293,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6336858868598938,0.2323671281337738,1.0842112302780151,284.8985290527344,284.95001220703125,301.9487609863281,292.3606262207031,298.2967834472656,297.0766906738281,284.8995056152344,1.0,0.6944825649261475,0.3421171903610229,0.3421171903610229,1.0,1.0,-3.400708198547364,0.8507922291755676,2.5499160289764404,0.0835672244429588,0.8277480602264404,0.8277480602264404,0.0,291.4211120605469,267.0,55750.2109375,0.0,3934.5244140625,1.0,279.1591491699219,283.0130310058594,295.374755859375,298.99609375,293.1499938964844,293.1499938964844,279.45001220703125,39600.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318919777870178,1.0,0.0,0.0,3.4560043811798096,3.456027030944824,7.96969800376246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.67822265625,0.0,1353.3665771484375,1895.4371337890625,0.0,3698.47119140625,0.8652202486991882,1.0,0.0,3.0,1.0,0.0
18206700,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7212300896644592,0.34112748503685,0.3140796720981598,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8530406951904297,0.5800572633743286,0.5551947355270386,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8850172758102417,0.6493843793869019,0.4577786326408386,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7763857841491699,0.432102233171463,0.4162672758102417,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6349343061447144,0.2317657172679901,1.080259919166565,285.00244140625,284.95001220703125,301.9403076171875,292.3573303222656,298.2930603027344,297.0750427246094,285.0028381347656,1.0,0.6909520030021667,0.3422164618968963,0.3422164618968963,1.0,1.0,-3.3908228874206543,0.8480680584907532,2.542754888534546,0.0830463543534278,0.897800087928772,0.897800087928772,0.0,286.7430114746094,267.0,54873.97265625,0.0,3882.94775390625,1.0,279.39697265625,283.1396484375,295.3163757324219,298.7792053222656,293.1499938964844,293.1499938964844,279.45001220703125,34568.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248449802398682,1.0,0.0,0.0,3.4993772506713867,3.4993996620178223,8.17099305550073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.37255859375,0.0,1361.690185546875,1895.4371337890625,0.0,3633.8017578125,0.8723574280738831,1.0,0.0,3.0,1.0,0.0
18206760,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7234058380126953,0.3405589759349823,0.3133832216262817,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8557420372962952,0.5789974927902222,0.55400550365448,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8882774114608765,0.6488438248634338,0.4572675228118896,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.779024064540863,0.4314859211444855,0.4154848158359527,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6366967558860779,0.2312474101781845,1.076931118965149,284.9860534667969,284.95001220703125,301.9315185546875,292.353759765625,298.2904357910156,297.07440185546875,284.9847412109375,1.0,0.68734210729599,0.3423810601234436,0.3423810601234436,1.0,1.0,-3.3829944133758545,0.8461570143699646,2.536837339401245,0.0829242095351219,0.9018983840942384,0.9018983840942384,0.0,281.4324645996094,255.0,54817.87109375,0.0,3833.017578125,1.0,279.441650390625,283.1270446777344,295.3200988769531,298.8143920898437,293.1499938964844,293.1499938964844,279.1499938964844,33955.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215936064720154,1.0,0.0,0.0,3.556135654449463,3.5561585426330566,8.438202598881617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.76953125,0.0,1416.3182373046875,1895.4371337890625,0.0,3603.85791015625,0.882546603679657,1.0,0.0,3.0,1.0,0.0
18206820,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7273316979408264,0.3385322690010071,0.3114048540592193,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8608881831169128,0.5758887529373169,0.5509442090988159,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8944185376167297,0.6464763283729553,0.455566793680191,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7840415239334106,0.4294905960559845,0.4134138822555542,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6400463581085205,0.229775071144104,1.069076657295227,284.9020080566406,284.95001220703125,301.9129943847656,292.34588623046875,298.2818603515625,297.06939697265625,284.9022216796875,1.0,0.6795845627784729,0.3427102267742157,0.3427102267742157,1.0,1.0,-3.362959384918213,0.8410009145736694,2.521958589553833,0.0824702680110931,0.8173791170120239,0.8173791170120239,0.0,270.9418029785156,243.0,54991.515625,0.0,3723.999267578125,1.0,279.1593322753906,283.0316467285156,295.3585205078125,298.9324035644531,293.1499938964844,293.1499938964844,279.45001220703125,39473.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92804354429245,1.0,0.0,0.0,3.393836498260498,3.3938586711883545,7.685553100600373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.9423828125,0.0,1290.576416015625,1895.4371337890625,0.0,3663.195068359375,0.8515328764915466,1.0,0.0,3.0,1.0,0.0
18206880,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7273316979408264,0.3385322690010071,0.3114048540592193,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8608881831169128,0.5758887529373169,0.5509442090988159,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8944185376167297,0.6464763283729553,0.455566793680191,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7840415239334106,0.4294905960559845,0.4134138822555542,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6400463581085205,0.229775071144104,1.069076657295227,284.9020080566406,284.95001220703125,301.9129943847656,292.34588623046875,298.2818603515625,297.06939697265625,284.9022216796875,1.0,0.6795845627784729,0.3427102267742157,0.3427102267742157,1.0,1.0,-3.362959384918213,0.8410009145736694,2.521958589553833,0.0824702680110931,0.8173791170120239,0.8173791170120239,0.0,270.9418029785156,243.0,54991.515625,0.0,3723.999267578125,1.0,279.1593322753906,283.0316467285156,295.3585205078125,298.9324035644531,293.1499938964844,293.1499938964844,279.45001220703125,39473.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92804354429245,1.0,0.0,0.0,3.393836498260498,3.3938586711883545,7.685553100600373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.9423828125,0.0,1290.576416015625,1895.4371337890625,0.0,3663.195068359375,0.8515328764915466,1.0,0.0,3.0,1.0,0.0
18206940,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.732367753982544,0.3372790813446045,0.3097095787525177,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.867443323135376,0.5736085772514343,0.5481901168823242,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.902073621749878,0.645184338092804,0.4541818499565124,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7903286814689636,0.4281131029129028,0.4115424454212188,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6443468332290649,0.2286437600851059,1.0615413188934326,284.98388671875,284.95001220703125,301.8931884765625,292.3370056152344,298.27569580078125,297.0679016113281,284.9830627441406,1.0,0.6715012192726135,0.3430393934249878,0.3430393934249878,1.0,1.0,-3.3446238040924072,0.8363606333732605,2.508263111114502,0.0819743275642395,0.8872970938682556,0.8872970938682556,0.0,259.4554138183594,231.0,54064.6875,0.0,3614.52001953125,1.0,279.4402770996094,283.1409912109375,295.3033447265625,298.7510986328125,293.1499938964844,293.1499938964844,279.75,34073.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917646586894989,1.0,0.0,0.0,3.492108106613159,3.4921305179595947,8.137081977110938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.92333984375,0.0,1350.7047119140625,1895.4371337890625,0.0,3567.424072265625,0.8685146570205688,1.0,0.0,3.0,1.0,0.0
18207000,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.732367753982544,0.3372790813446045,0.3097095787525177,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.867443323135376,0.5736085772514343,0.5481901168823242,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.902073621749878,0.645184338092804,0.4541818499565124,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7903286814689636,0.4281131029129028,0.4115424454212188,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6443468332290649,0.2286437600851059,1.0615413188934326,284.98388671875,284.95001220703125,301.8931884765625,292.3370056152344,298.27569580078125,297.0679016113281,284.9830627441406,1.0,0.6715012192726135,0.3430393934249878,0.3430393934249878,1.0,1.0,-3.3446238040924072,0.8363606333732605,2.508263111114502,0.0819743275642395,0.8872970938682556,0.8872970938682556,0.0,259.4554138183594,231.0,54064.6875,0.0,3614.52001953125,1.0,279.4402770996094,283.1409912109375,295.3033447265625,298.7510986328125,293.1499938964844,293.1499938964844,279.75,34073.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917646586894989,1.0,0.0,0.0,3.492108106613159,3.4921305179595947,8.137081977110938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.92333984375,0.0,1350.7047119140625,1895.4371337890625,0.0,3567.424072265625,0.8685146570205688,1.0,0.0,3.0,1.0,0.0
18207060,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7384610176086426,0.3362344801425934,0.3083354234695434,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8753233551979065,0.5715724229812622,0.5458146333694458,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.911468267440796,0.6441437602043152,0.4531218707561493,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.797803521156311,0.4269510805606842,0.4099818468093872,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.6496754884719849,0.2276971340179443,1.055064082145691,285.0359802246094,284.95001220703125,301.8721008300781,292.3271179199219,298.2712097167969,297.06842041015625,285.0331726074219,1.0,0.6634393930435181,0.3434277176856994,0.3434277176856994,1.0,1.0,-3.329172372817993,0.8327658176422119,2.496406555175781,0.0819485709071159,0.9817145466804504,0.9817145466804504,0.0,247.49386596679688,219.0,53416.54296875,0.0,3510.15234375,1.0,279.740966796875,283.2152099609375,295.2992858886719,298.6910400390625,293.1499938964844,293.1499938964844,279.45001220703125,31378.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909342885017395,1.0,0.0,0.0,3.679166555404663,3.679189920425415,9.03217141967616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.228515625,0.0,1531.00634765625,1895.4371337890625,0.0,3490.50439453125,0.908441126346588,1.0,0.0,3.0,1.0,0.0
18207120,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7384610176086426,0.3362344801425934,0.3083354234695434,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8753233551979065,0.5715724229812622,0.5458146333694458,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.911468267440796,0.6441437602043152,0.4531218707561493,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.797803521156311,0.4269510805606842,0.4099818468093872,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.6496754884719849,0.2276971340179443,1.055064082145691,285.0359802246094,284.95001220703125,301.8721008300781,292.3271179199219,298.2712097167969,297.06842041015625,285.0331726074219,1.0,0.6634393930435181,0.3434277176856994,0.3434277176856994,1.0,1.0,-3.329172372817993,0.8327658176422119,2.496406555175781,0.0819485709071159,0.9817145466804504,0.9817145466804504,0.0,247.49386596679688,219.0,53416.54296875,0.0,3510.15234375,1.0,279.740966796875,283.2152099609375,295.2992858886719,298.6910400390625,293.1499938964844,293.1499938964844,279.45001220703125,31378.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909342885017395,1.0,0.0,0.0,3.679166555404663,3.679189920425415,9.03217141967616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.228515625,0.0,1531.00634765625,1895.4371337890625,0.0,3490.50439453125,0.908441126346588,1.0,0.0,3.0,1.0,0.0
18207180,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7437235116958618,0.3338813185691833,0.3061704337596893,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8823992013931274,0.5680807828903198,0.5425208210945129,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9203349351882936,0.6412222385406494,0.4511555731296539,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8044556379318237,0.4246524274349212,0.4077272415161133,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6544574499130249,0.2260825932025909,1.046873688697815,284.88134765625,284.95001220703125,301.8497314453125,292.3162536621094,298.2613830566406,297.06298828125,284.882568359375,1.0,0.6549863219261169,0.3438160419464111,0.3438160419464111,1.0,1.0,-3.307695150375366,0.8272964358329773,2.480398654937744,0.081560418009758,0.8577116131782532,0.8577116131782532,0.0,236.45428466796875,207.0,53956.45703125,0.0,3398.124755859375,1.0,279.4570007324219,283.04559326171875,295.34869384765625,298.857421875,293.1499938964844,293.1499938964844,279.75,38689.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920195996761322,1.0,0.0,0.0,3.591491937637329,3.5915160179138184,8.606827464063826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.61474609375,0.0,1488.841796875,1895.4371337890625,0.0,3590.966796875,0.8939084410667419,1.0,0.0,3.0,1.0,0.0
18207240,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7437235116958618,0.3338813185691833,0.3061704337596893,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8823992013931274,0.5680807828903198,0.5425208210945129,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9203349351882936,0.6412222385406494,0.4511555731296539,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8044556379318237,0.4246524274349212,0.4077272415161133,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6544574499130249,0.2260825932025909,1.046873688697815,284.88134765625,284.95001220703125,301.8497314453125,292.3162536621094,298.2613830566406,297.06298828125,284.882568359375,1.0,0.6549863219261169,0.3438160419464111,0.3438160419464111,1.0,1.0,-3.307695150375366,0.8272964358329773,2.480398654937744,0.081560418009758,0.8577116131782532,0.8577116131782532,0.0,236.45428466796875,207.0,53956.45703125,0.0,3398.124755859375,1.0,279.4570007324219,283.04559326171875,295.34869384765625,298.857421875,293.1499938964844,293.1499938964844,279.75,38689.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920195996761322,1.0,0.0,0.0,3.591491937637329,3.5915160179138184,8.606827464063826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.61474609375,0.0,1488.841796875,1895.4371337890625,0.0,3590.966796875,0.8939084410667419,1.0,0.0,3.0,1.0,0.0
