time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207300,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.746505618095398,0.3330477476119995,0.3050011098384857,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8861415982246399,0.5666947364807129,0.5407583713531494,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9250922203063964,0.6402660012245178,0.4500880539417267,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8078975081443787,0.4237490892410278,0.4064817130565643,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.656943678855896,0.2253699600696563,1.0422468185424805,284.9947509765625,284.95001220703125,301.8381042480469,292.3104553222656,298.2569274902344,297.0611267089844,284.9961853027344,1.0,0.6505709886550903,0.3440102040767669,0.3440102040767669,1.0,1.0,-3.295817613601685,0.8242098093032837,2.4716079235076904,0.0811172574758529,0.929600477218628,0.929600477218628,0.0,230.854248046875,207.0,52978.86328125,0.0,3339.603271484375,1.0,279.7000427246094,283.1841125488281,295.2803955078125,298.6297607421875,293.1499938964844,293.1499938964844,279.75,34503.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138638377189636,1.0,0.0,0.0,3.627207279205322,3.627230882644653,8.778858955338364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.03515625,0.0,1496.8310546875,1895.4371337890625,0.0,3532.42626953125,0.9006989002227783,1.0,0.0,3.0,1.0,0.0
18207360,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7501370906829834,0.3324046730995178,0.3041772544384002,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8908271789550781,0.5655141472816467,0.5393889546394348,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9310227036476136,0.6395582556724548,0.4494021832942962,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8120552897453308,0.423013836145401,0.4055313467979431,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6601327061653137,0.2247709333896637,1.038365602493286,284.9837646484375,284.95001220703125,301.8261413574219,292.3044128417969,298.2536926269531,297.060546875,284.98223876953125,1.0,0.6462273001670837,0.3442425429821014,0.3442425429821014,1.0,1.0,-3.2865421772003174,0.8220281004905701,2.4645142555236816,0.0810327380895614,0.9360411167144777,0.9360411167144777,0.0,224.8198089599609,195.0,52894.75390625,0.0,3284.85107421875,1.0,279.74273681640625,283.1757202148437,295.2767639160156,298.6556091308594,293.1499938964844,293.1499938964844,279.45001220703125,33866.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109459519386292,1.0,0.0,0.0,3.684090614318848,3.684114694595337,9.056365115611698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.62890625,0.0,1555.31494140625,1895.4371337890625,0.0,3505.380615234375,0.9112022519111632,1.0,0.0,3.0,1.0,0.0
18207420,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.756980836391449,0.3302105367183685,0.3020292520523071,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8997393846511841,0.5621459484100342,0.5360630750656128,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9421324729919434,0.6368209719657898,0.4474349617958069,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8196934461593628,0.4207665920257568,0.4031997919082641,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6662530303001404,0.2231307923793792,1.029626727104187,284.8851318359375,284.95001220703125,301.8013000488281,292.2916259765625,298.2440185546875,297.05584716796875,284.88623046875,1.0,0.6373041868209839,0.3447072505950928,0.3447072505950928,1.0,1.0,-3.264290332794189,0.8165110349655151,2.4477791786193848,0.0807072520256042,0.8331590294837952,0.8331590294837952,0.0,213.3917999267578,183.0,53073.91796875,0.0,3171.6533203125,1.0,279.4582824707031,283.0679626464844,295.307861328125,298.7643127441406,293.1499938964844,293.1499938964844,279.75,40084.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182209372520448,1.0,0.0,0.0,3.5122759342193604,3.5122992992401123,8.231340302700119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.88818359375,0.0,1414.682861328125,1895.4371337890625,0.0,3572.73095703125,0.8780803084373474,1.0,0.0,3.0,1.0,0.0
18207480,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.756980836391449,0.3302105367183685,0.3020292520523071,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8997393846511841,0.5621459484100342,0.5360630750656128,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9421324729919434,0.6368209719657898,0.4474349617958069,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8196934461593628,0.4207665920257568,0.4031997919082641,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6662530303001404,0.2231307923793792,1.029626727104187,284.8851318359375,284.95001220703125,301.8013000488281,292.2916259765625,298.2440185546875,297.05584716796875,284.88623046875,1.0,0.6373041868209839,0.3447072505950928,0.3447072505950928,1.0,1.0,-3.264290332794189,0.8165110349655151,2.4477791786193848,0.0807072520256042,0.8331590294837952,0.8331590294837952,0.0,213.3917999267578,183.0,53073.91796875,0.0,3171.6533203125,1.0,279.4582824707031,283.0679626464844,295.307861328125,298.7643127441406,293.1499938964844,293.1499938964844,279.75,40084.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182209372520448,1.0,0.0,0.0,3.5122759342193604,3.5122992992401123,8.231340302700119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.88818359375,0.0,1414.682861328125,1895.4371337890625,0.0,3572.73095703125,0.8780803084373474,1.0,0.0,3.0,1.0,0.0
18207540,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7656010985374451,0.3288924992084503,0.3002183437347412,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9109212160110474,0.5597277879714966,0.5331129431724548,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.955060601234436,0.6353288888931274,0.4458514451980591,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8287240266799927,0.4192315638065338,0.4011241197586059,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6738333702087402,0.2218774855136871,1.0213568210601809,284.9848327636719,284.95001220703125,301.7752380371094,292.2778625488281,298.2369384765625,297.0547180175781,284.9839172363281,1.0,0.6282854080200195,0.3451719284057617,0.3451719284057617,1.0,1.0,-3.244213104248047,0.8116570115089417,2.43255615234375,0.0803598538041114,0.9110922813415528,0.9110922813415528,0.0,201.38455200195312,171.0,52032.87109375,0.0,3061.37109375,1.0,279.7412414550781,283.1954650878906,295.24151611328125,298.56512451171875,293.1499938964844,293.1499938964844,279.45001220703125,34220.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90706467628479,1.0,0.0,0.0,3.6008105278015137,3.6008338928222656,8.651549023852567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.90185546875,0.0,1465.9912109375,1895.4371337890625,0.0,3469.3427734375,0.8929670453071594,1.0,0.0,3.0,1.0,0.0
18207600,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7656010985374451,0.3288924992084503,0.3002183437347412,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9109212160110474,0.5597277879714966,0.5331129431724548,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.955060601234436,0.6353288888931274,0.4458514451980591,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8287240266799927,0.4192315638065338,0.4011241197586059,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6738333702087402,0.2218774855136871,1.0213568210601809,284.9848327636719,284.95001220703125,301.7752380371094,292.2778625488281,298.2369384765625,297.0547180175781,284.9839172363281,1.0,0.6282854080200195,0.3451719284057617,0.3451719284057617,1.0,1.0,-3.244213104248047,0.8116570115089417,2.43255615234375,0.0803598538041114,0.9110922813415528,0.9110922813415528,0.0,201.38455200195312,171.0,52032.87109375,0.0,3061.37109375,1.0,279.7412414550781,283.1954650878906,295.24151611328125,298.56512451171875,293.1499938964844,293.1499938964844,279.45001220703125,34220.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90706467628479,1.0,0.0,0.0,3.6008105278015137,3.6008338928222656,8.651549023852567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.90185546875,0.0,1465.9912109375,1895.4371337890625,0.0,3469.3427734375,0.8929670453071594,1.0,0.0,3.0,1.0,0.0
18207660,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7746012806892395,0.3267825245857239,0.298135370016098,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9234058856964112,0.5564354062080383,0.5298453569412231,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9674955606460572,0.6326589584350586,0.4439204931259155,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8380812406539917,0.4170348644256592,0.3988291621208191,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6818292737007141,0.2202785164117813,1.0127536058425903,284.8959045410156,284.95001220703125,301.7479858398437,292.2631225585937,298.2278137207031,297.0511474609375,284.896484375,1.0,0.6191458106040955,0.3457219898700714,0.3457219898700714,1.0,1.0,-3.222360849380493,0.8064655065536499,2.4158952236175537,0.0802560299634933,0.8198244571685791,0.8198244571685791,0.0,189.83839416503903,159.0,52171.671875,0.0,2951.1513671875,1.0,279.458984375,283.097412109375,295.2756042480469,298.6748962402344,293.1499938964844,293.1499938964844,279.75,39952.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135814905166626,1.0,0.0,0.0,3.4261891841888428,3.4262118339538574,7.832781534489186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.9345703125,0.0,1325.892822265625,1895.4371337890625,0.0,3529.811279296875,0.8591111302375793,1.0,0.0,3.0,1.0,0.0
18207720,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7746012806892395,0.3267825245857239,0.298135370016098,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9234058856964112,0.5564354062080383,0.5298453569412231,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9674955606460572,0.6326589584350586,0.4439204931259155,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8380812406539917,0.4170348644256592,0.3988291621208191,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6818292737007141,0.2202785164117813,1.0127536058425903,284.8959045410156,284.95001220703125,301.7479858398437,292.2631225585937,298.2278137207031,297.0511474609375,284.896484375,1.0,0.6191458106040955,0.3457219898700714,0.3457219898700714,1.0,1.0,-3.222360849380493,0.8064655065536499,2.4158952236175537,0.0802560299634933,0.8198244571685791,0.8198244571685791,0.0,189.83839416503903,159.0,52171.671875,0.0,2951.1513671875,1.0,279.458984375,283.097412109375,295.2756042480469,298.6748962402344,293.1499938964844,293.1499938964844,279.75,39952.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135814905166626,1.0,0.0,0.0,3.4261891841888428,3.4262118339538574,7.832781534489186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.9345703125,0.0,1325.892822265625,1895.4371337890625,0.0,3529.811279296875,0.8591111302375793,1.0,0.0,3.0,1.0,0.0
18207780,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7857218384742737,0.3254359662532806,0.2963312268257141,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9386969208717346,0.553970992565155,0.5268890261650085,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9810087084770204,0.6310828328132629,0.4423128962516784,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8495125770568848,0.4154553115367889,0.3967414200305938,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6915462017059326,0.2190098464488983,1.0045047998428345,284.9854736328125,284.95001220703125,301.7195129394531,292.2474670410156,298.22076416015625,297.0505065917969,284.9845275878906,1.0,0.6099124550819397,0.3462720513343811,0.3462720513343811,1.0,1.0,-3.202268362045288,0.8018156886100769,2.4004526138305664,0.0801173448562622,0.8940232396125793,0.8940232396125793,0.0,177.83892822265625,147.0,51192.48828125,0.0,2843.495361328125,1.0,279.74053955078125,283.2139892578125,295.21044921875,298.4815979003906,293.1499938964844,293.1499938964844,280.04998779296875,34092.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023654460906982,1.0,0.0,0.0,3.5230605602264404,3.523082971572876,8.281967325274309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.93017578125,0.0,1382.698486328125,1895.4371337890625,0.0,3425.6240234375,0.8754419684410095,1.0,0.0,3.0,1.0,0.0
18207840,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7857218384742737,0.3254359662532806,0.2963312268257141,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9386969208717346,0.553970992565155,0.5268890261650085,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9810087084770204,0.6310828328132629,0.4423128962516784,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8495125770568848,0.4154553115367889,0.3967414200305938,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6915462017059326,0.2190098464488983,1.0045047998428345,284.9854736328125,284.95001220703125,301.7195129394531,292.2474670410156,298.22076416015625,297.0505065917969,284.9845275878906,1.0,0.6099124550819397,0.3462720513343811,0.3462720513343811,1.0,1.0,-3.202268362045288,0.8018156886100769,2.4004526138305664,0.0801173448562622,0.8940232396125793,0.8940232396125793,0.0,177.83892822265625,147.0,51192.48828125,0.0,2843.495361328125,1.0,279.74053955078125,283.2139892578125,295.21044921875,298.4815979003906,293.1499938964844,293.1499938964844,280.04998779296875,34092.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023654460906982,1.0,0.0,0.0,3.5230605602264404,3.523082971572876,8.281967325274309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.93017578125,0.0,1382.698486328125,1895.4371337890625,0.0,3425.6240234375,0.8754419684410095,1.0,0.0,3.0,1.0,0.0
18207900,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.7921459674835205,0.3248743414878845,0.2955473661422729,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.9472169876098632,0.5528690218925476,0.5255496501922607,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.9879523515701294,0.6304413676261902,0.4416280686855316,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8561631441116333,0.4147752225399017,0.3958129286766052,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.6971489787101746,0.2184590697288513,1.000778079032898,285.0724792480469,284.95001220703125,301.704833984375,292.2392883300781,298.2178039550781,297.05096435546875,285.07342529296875,1.0,0.6053445935249329,0.3465470969676971,0.3465470969676971,1.0,1.0,-3.1932930946350098,0.7998158931732178,2.393477201461792,0.0801568031311035,0.9777747988700868,0.9777747988700868,0.0,171.7600860595703,147.0,50394.13671875,0.0,2791.899658203125,1.0,279.9964294433594,283.324462890625,295.1795959472656,298.3363952636719,293.1499938964844,293.1499938964844,280.04998779296875,31410.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951839804649353,1.0,0.0,0.0,3.61263108253479,3.612653970718384,8.708443033356161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.68359375,0.0,1457.9986572265625,1895.4371337890625,0.0,3358.65185546875,0.8947465419769287,1.0,0.0,3.0,1.0,0.0
18207960,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.799281656742096,0.3243096768856048,0.2948668003082275,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9562994837760924,0.5517677068710327,0.5243361592292786,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.994990885257721,0.6297832131385803,0.4410561919212341,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8636229634284973,0.4141036868095398,0.3949851989746094,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7033564448356628,0.2179309278726577,0.9973710179328918,285.04644775390625,284.95001220703125,301.6898498535156,292.2308959960937,298.2151794433594,297.0517578125,285.04315185546875,1.0,0.6008269786834717,0.3468503355979919,0.3468503355979919,1.0,1.0,-3.1852362155914307,0.7981746792793274,2.387061595916748,0.0803609415888786,0.997934341430664,0.997934341430664,0.0,165.60809326171875,150.0,50470.1796875,0.0,2742.038330078125,1.0,280.0421142578125,283.2962951660156,295.1983337402344,298.40899658203125,293.1499938964844,293.1499938964844,279.75,31222.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931252360343933,1.0,0.0,0.0,3.712225198745728,3.7122490406036377,9.195215966428804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.31982421875,0.0,1567.14892578125,1895.4371337890625,0.0,3339.421630859375,0.9157225489616394,1.0,0.0,3.0,1.0,0.0
18208020,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8029481768608093,0.3225685358047485,0.2935363352298736,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9609286189079284,0.5491488575935364,0.5221589207649231,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9985912442207336,0.6275022029876709,0.4397073090076446,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8677022457122803,0.4123357534408569,0.3935132622718811,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7064967155456543,0.2167067378759384,0.9921648502349854,284.8696594238281,284.95001220703125,301.66748046875,292.2182006835937,298.2081604003906,297.049072265625,284.8700561523437,1.0,0.5969937443733215,0.3472923636436462,0.3472923636436462,1.0,1.0,-3.171377420425415,0.7951149940490723,2.3762624263763428,0.0805644914507865,0.8754943609237671,0.8754943609237671,0.0,161.54800415039062,150.0,51247.66796875,0.0,2692.123046875,1.0,279.7691650390625,283.1010131835937,295.2628173828125,298.6154479980469,293.1499938964844,293.1499938964844,279.75,37647.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903458297252655,1.0,0.0,0.0,3.675813674926758,3.675838232040405,9.015716955218522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.68359375,0.0,1574.4927978515625,1895.4371337890625,0.0,3435.79931640625,0.910881757736206,1.0,0.0,3.0,1.0,0.0
18208080,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8028282523155212,0.3218410313129425,0.2928652167320251,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.960895538330078,0.5480848550796509,0.5211407542228699,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9986567497253418,0.6265622973442078,0.4390147030353546,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8677163124084473,0.4115931093692779,0.3928039669990539,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7063642144203186,0.2161777764558792,0.9898002743721008,284.8771057128906,284.95001220703125,301.6590270996094,292.21337890625,298.20489501953125,297.04742431640625,284.8783874511719,1.0,0.5958126187324524,0.3474568128585815,0.3474568128585815,1.0,1.0,-3.1648166179656982,0.7935352921485901,2.371281385421753,0.0804782807826995,0.8666124939918518,0.8666124939918518,0.0,160.92234802246094,153.0,51069.11328125,0.0,2675.64013671875,1.0,279.75701904296875,283.11236572265625,295.248291015625,298.57696533203125,293.1499938964844,293.1499938964844,280.04998779296875,38525.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046452641487122,1.0,0.0,0.0,3.635347604751587,3.6353719234466553,8.818306582725199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.19921875,0.0,1535.7481689453125,1895.4371337890625,0.0,3446.845458984375,0.903546929359436,1.0,0.0,3.0,1.0,0.0
18208140,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8019073605537415,0.3201313018798828,0.2910595536231994,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9599185585975648,0.5452317595481873,0.5181505680084229,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.998422145843506,0.6245092749595642,0.4373403787612915,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8670104146003723,0.4096561372280121,0.3907399475574493,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7051689028739929,0.2146387994289398,0.9822610020637512,284.98779296875,284.95001220703125,301.62701416015625,292.1949462890625,298.19561767578125,297.04473876953125,284.98663330078125,1.0,0.5926429629325867,0.3480632901191711,0.3480632901191711,1.0,1.0,-3.14548134803772,0.7892234921455383,2.356257915496826,0.0804494172334671,0.9507216811180116,0.9507216811180116,0.0,159.58099365234375,156.0,49999.59765625,0.0,2630.118896484375,1.0,280.04217529296875,283.2500915527344,295.1675109863281,298.3678283691406,293.1499938964844,293.1499938964844,279.75,33829.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952277302742004,1.0,0.0,0.0,3.726305484771729,3.726330041885376,9.265102107747224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.748046875,0.0,1603.14794921875,1895.4371337890625,0.0,3359.060302734375,0.9208880662918092,1.0,0.0,3.0,1.0,0.0
18208200,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8019073605537415,0.3201313018798828,0.2910595536231994,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9599185585975648,0.5452317595481873,0.5181505680084229,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.998422145843506,0.6245092749595642,0.4373403787612915,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8670104146003723,0.4096561372280121,0.3907399475574493,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7051689028739929,0.2146387994289398,0.9822610020637512,284.98779296875,284.95001220703125,301.62701416015625,292.1949462890625,298.19561767578125,297.04473876953125,284.98663330078125,1.0,0.5926429629325867,0.3480632901191711,0.3480632901191711,1.0,1.0,-3.14548134803772,0.7892234921455383,2.356257915496826,0.0804494172334671,0.9507216811180116,0.9507216811180116,0.0,159.58099365234375,156.0,49999.59765625,0.0,2630.118896484375,1.0,280.04217529296875,283.2500915527344,295.1675109863281,298.3678283691406,293.1499938964844,293.1499938964844,279.75,33829.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952277302742004,1.0,0.0,0.0,3.726305484771729,3.726330041885376,9.265102107747224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.748046875,0.0,1603.14794921875,1895.4371337890625,0.0,3359.060302734375,0.9208880662918092,1.0,0.0,3.0,1.0,0.0
18208260,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7976522445678711,0.3176505863666534,0.2891342937946319,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9548460245132446,0.5415362119674683,0.5150193572044373,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9952230453491212,0.6213159561157227,0.4354687929153442,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8628637194633484,0.4070645272731781,0.3885851502418518,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7010296583175659,0.2127208858728408,0.9746379256248474,284.8770751953125,284.95001220703125,301.5938720703125,292.17559814453125,298.18426513671875,297.03961181640625,284.8788452148437,1.0,0.5905746221542358,0.3487028479576111,0.3487028479576111,1.0,1.0,-3.125404357910156,0.784737765789032,2.3406665325164795,0.0806081965565681,0.8385297060012817,0.8385297060012817,0.0,160.46728515625,159.0,50237.66015625,0.0,2595.51318359375,1.0,279.75750732421875,283.1308898925781,295.1955871582031,298.4761657714844,293.1499938964844,293.1499938964844,280.04998779296875,40396.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033123850822448,1.0,0.0,0.0,3.55621337890625,3.55623722076416,8.438570944235835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.3525390625,0.0,1463.3616943359375,1895.4371337890625,0.0,3434.441162109375,0.8878464698791504,1.0,0.0,3.0,1.0,0.0
18208320,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7976522445678711,0.3176505863666534,0.2891342937946319,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9548460245132446,0.5415362119674683,0.5150193572044373,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9952230453491212,0.6213159561157227,0.4354687929153442,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8628637194633484,0.4070645272731781,0.3885851502418518,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7010296583175659,0.2127208858728408,0.9746379256248474,284.8770751953125,284.95001220703125,301.5938720703125,292.17559814453125,298.18426513671875,297.03961181640625,284.8788452148437,1.0,0.5905746221542358,0.3487028479576111,0.3487028479576111,1.0,1.0,-3.125404357910156,0.784737765789032,2.3406665325164795,0.0806081965565681,0.8385297060012817,0.8385297060012817,0.0,160.46728515625,159.0,50237.66015625,0.0,2595.51318359375,1.0,279.75750732421875,283.1308898925781,295.1955871582031,298.4761657714844,293.1499938964844,293.1499938964844,280.04998779296875,40396.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033123850822448,1.0,0.0,0.0,3.55621337890625,3.55623722076416,8.438570944235835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.3525390625,0.0,1463.3616943359375,1895.4371337890625,0.0,3434.441162109375,0.8878464698791504,1.0,0.0,3.0,1.0,0.0
18208380,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7930496335029602,0.3160048127174377,0.2875209450721741,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.949055552482605,0.5387625098228455,0.5122472643852234,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9914711713790894,0.6193686723709106,0.4339393377304077,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8582669496536255,0.4051533639431,0.3866737484931946,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6963889598846436,0.2111352831125259,0.967396080493927,284.9882202148437,284.95001220703125,301.5595703125,292.1553649902344,298.1748046875,297.0372009277344,284.9873046875,1.0,0.5891247391700745,0.349342405796051,0.349342405796051,1.0,1.0,-3.1072804927825928,0.7808566689491272,2.3264236450195312,0.0807280540466308,0.923365592956543,0.923365592956543,0.0,161.92845153808594,162.0,49193.81640625,0.0,2568.11083984375,1.0,280.04156494140625,283.26837158203125,295.117919921875,298.2667236328125,293.1499938964844,293.1499938964844,279.75,34150.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917658925056458,1.0,0.0,0.0,3.644219160079956,3.644242763519287,8.861397873261012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.47607421875,0.0,1512.93017578125,1895.4371337890625,0.0,3326.718017578125,0.9027256965637208,1.0,0.0,3.0,1.0,0.0
18208440,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7930496335029602,0.3160048127174377,0.2875209450721741,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.949055552482605,0.5387625098228455,0.5122472643852234,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9914711713790894,0.6193686723709106,0.4339393377304077,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8582669496536255,0.4051533639431,0.3866737484931946,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6963889598846436,0.2111352831125259,0.967396080493927,284.9882202148437,284.95001220703125,301.5595703125,292.1553649902344,298.1748046875,297.0372009277344,284.9873046875,1.0,0.5891247391700745,0.349342405796051,0.349342405796051,1.0,1.0,-3.1072804927825928,0.7808566689491272,2.3264236450195312,0.0807280540466308,0.923365592956543,0.923365592956543,0.0,161.92845153808594,162.0,49193.81640625,0.0,2568.11083984375,1.0,280.04156494140625,283.26837158203125,295.117919921875,298.2667236328125,293.1499938964844,293.1499938964844,279.75,34150.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917658925056458,1.0,0.0,0.0,3.644219160079956,3.644242763519287,8.861397873261012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.47607421875,0.0,1512.93017578125,1895.4371337890625,0.0,3326.718017578125,0.9027256965637208,1.0,0.0,3.0,1.0,0.0
18208500,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7904679775238037,0.3148462772369385,0.2867495417594909,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9457222819328308,0.5370095372200012,0.510904848575592,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9892303943634032,0.6178861856460571,0.4331980645656585,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8556946516036987,0.4039263427257538,0.385763555765152,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.6938351392745972,0.2102110534906387,0.9640020728111268,284.86163330078125,284.95001220703125,301.5420227050781,292.1449279785156,298.16949462890625,297.0353088378906,284.8592529296875,1.0,0.5886008143424988,0.3496621549129486,0.3496621549129486,1.0,1.0,-3.0986785888671875,0.7790477871894836,2.3196308612823486,0.0809258744120597,0.8312898278236389,0.8312898278236389,0.0,162.94061279296875,162.0,49796.30078125,0.0,2556.874267578125,1.0,279.7985534667969,283.1236572265625,295.1697692871094,298.4560241699219,293.1499938964844,293.1499938964844,279.75,39101.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975571990013123,1.0,0.0,0.0,3.58416485786438,3.58418869972229,8.571744842811313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.39208984375,0.0,1483.937744140625,1895.4371337890625,0.0,3380.80322265625,0.8901960253715515,1.0,0.0,3.0,1.0,0.0
18208560,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7868874073028564,0.3135407865047455,0.2856647670269012,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9411543607711792,0.5350933074951172,0.509198009967804,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.985983669757843,0.6162103414535522,0.4321000277996063,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.852212131023407,0.4025566875934601,0.3845710158348083,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6904449462890625,0.2091804891824722,0.9598630666732788,284.88916015625,284.95001220703125,301.524169921875,292.1342468261719,298.163330078125,297.0325622558594,284.890869140625,1.0,0.5880197882652283,0.3500078320503235,0.3500078320503235,1.0,1.0,-3.087594747543335,0.7765198349952698,2.31107497215271,0.0809197723865509,0.8238441944122314,0.8238441944122314,0.0,164.406982421875,165.0,49363.671875,0.0,2543.327392578125,1.0,279.75830078125,283.1622619628906,295.14990234375,298.37554931640625,293.1499938964844,293.1499938964844,280.04998779296875,40422.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990000486373901,1.0,0.0,0.0,3.4635579586029053,3.463580846786499,8.00457371497032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.66162109375,0.0,1366.8658447265625,1895.4371337890625,0.0,3394.26123046875,0.8676473498344421,1.0,0.0,3.0,1.0,0.0
18208620,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7834233045578003,0.3125357329845428,0.2846291065216064,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9366114139556884,0.5334495306015015,0.5074926018714905,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9827364683151244,0.6150099039077759,0.4310894012451172,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8488195538520813,0.4013996720314026,0.3833765089511871,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6870443224906921,0.208220899105072,0.9554611444473268,285.003662109375,284.95001220703125,301.5038452148437,292.1220397949219,298.1575622558594,297.03094482421875,285.0033874511719,1.0,0.5874383449554443,0.3503949642181396,0.3503949642181396,1.0,1.0,-3.076350450515747,0.7740606665611267,2.302289724349976,0.0809150859713554,0.9008130431175232,0.9008130431175232,0.0,165.8596649169922,165.0,48471.2109375,0.0,2529.483154296875,1.0,280.00701904296875,283.298095703125,295.0742492675781,298.1495666503906,293.1499938964844,293.1499938964844,280.04998779296875,34382.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904116153717041,1.0,0.0,0.0,3.5165340900421143,3.516556739807129,8.251311669482675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.20556640625,0.0,1378.0306396484375,1895.4371337890625,0.0,3314.056884765625,0.8757404685020447,1.0,0.0,3.0,1.0,0.0
18208680,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7813120484352112,0.3118193447589874,0.2840485870838165,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.93372905254364,0.5322403311729431,0.5064235329627991,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9807003140449524,0.6141560673713684,0.4305578172206878,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8467101454734802,0.4005631506443023,0.382646232843399,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6848669648170471,0.2075246274471283,0.952550768852234,284.9892272949219,284.95001220703125,301.4876403808594,292.1122436523437,298.15362548828125,297.0303649902344,284.9881896972656,1.0,0.5871032476425171,0.3506991267204284,0.3506991267204284,1.0,1.0,-3.069350481033325,0.7727020978927612,2.2966482639312744,0.0811137408018112,0.9049795269966124,0.9049795269966124,0.0,166.80442810058594,168.0,48391.328125,0.0,2521.112548828125,1.0,280.0408630371094,283.2869873046875,295.0738525390625,298.172607421875,293.1499938964844,293.1499938964844,279.75,33997.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873381018638611,1.0,0.0,0.0,3.563683032989502,3.563705921173096,8.474058290630637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.12255859375,0.0,1424.608154296875,1895.4371337890625,0.0,3285.304931640625,0.8844779133796692,1.0,0.0,3.0,1.0,0.0
18208740,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7747927904129028,0.3092898726463318,0.2821372449398041,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9250245690345764,0.528496265411377,0.5033074021339417,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9740419983863832,0.6108976602554321,0.428647369146347,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8403962254524231,0.3978837430477142,0.3804740309715271,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6785414814949036,0.2054983526468277,0.9447660446166992,284.8959655761719,284.95001220703125,301.45001220703125,292.08935546875,298.1416931152344,297.0259094238281,284.896728515625,1.0,0.586263120174408,0.3513904511928558,0.3513904511928558,1.0,1.0,-3.0490469932556152,0.76819908618927,2.280847787857056,0.0812384933233261,0.8120588660240173,0.8120588660240173,0.0,169.8319854736328,171.0,48532.21484375,0.0,2498.48828125,1.0,279.7593078613281,283.1868896484375,295.1046142578125,298.27862548828125,293.1499938964844,293.1499938964844,280.04998779296875,40116.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945760726928711,1.0,0.0,0.0,3.383197784423828,3.383220195770264,7.637445378350094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.52099609375,0.0,1284.648681640625,1895.4371337890625,0.0,3352.97509765625,0.8498722314834595,1.0,0.0,3.0,1.0,0.0
18208800,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7747927904129028,0.3092898726463318,0.2821372449398041,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9250245690345764,0.528496265411377,0.5033074021339417,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9740419983863832,0.6108976602554321,0.428647369146347,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8403962254524231,0.3978837430477142,0.3804740309715271,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6785414814949036,0.2054983526468277,0.9447660446166992,284.8959655761719,284.95001220703125,301.45001220703125,292.08935546875,298.1416931152344,297.0259094238281,284.896728515625,1.0,0.586263120174408,0.3513904511928558,0.3513904511928558,1.0,1.0,-3.0490469932556152,0.76819908618927,2.280847787857056,0.0812384933233261,0.8120588660240173,0.8120588660240173,0.0,169.8319854736328,171.0,48532.21484375,0.0,2498.48828125,1.0,279.7593078613281,283.1868896484375,295.1046142578125,298.27862548828125,293.1499938964844,293.1499938964844,280.04998779296875,40116.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945760726928711,1.0,0.0,0.0,3.383197784423828,3.383220195770264,7.637445378350094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.52099609375,0.0,1284.648681640625,1895.4371337890625,0.0,3352.97509765625,0.8498722314834595,1.0,0.0,3.0,1.0,0.0
18208860,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7691689729690552,0.3074685037136078,0.2804630398750305,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9174143075942992,0.5255265831947327,0.500458836555481,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9679567217826844,0.6086910367012024,0.4270308315753937,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8348971009254456,0.3957764506340027,0.378472626209259,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6728715896606445,0.2037546038627624,0.937168836593628,284.98663330078125,284.95001220703125,301.41033935546875,292.0649108886719,298.13134765625,297.02374267578125,284.985595703125,1.0,0.5854699611663818,0.3521584272384643,0.3521584272384643,1.0,1.0,-3.030121326446533,0.7643239498138428,2.2657973766326904,0.0815009921789169,0.8873008489608765,0.8873008489608765,0.0,172.5455322265625,174.0,47584.82421875,0.0,2477.047119140625,1.0,280.0401916503906,283.302490234375,295.02685546875,298.076416015625,293.1499938964844,293.1499938964844,280.3500061035156,33948.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830370306968689,1.0,0.0,0.0,3.4866926670074463,3.486714601516724,8.111863394333341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.68017578125,0.0,1344.2965087890625,1895.4371337890625,0.0,3245.03564453125,0.8671825528144836,1.0,0.0,3.0,1.0,0.0
18208920,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7691689729690552,0.3074685037136078,0.2804630398750305,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9174143075942992,0.5255265831947327,0.500458836555481,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9679567217826844,0.6086910367012024,0.4270308315753937,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8348971009254456,0.3957764506340027,0.378472626209259,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6728715896606445,0.2037546038627624,0.937168836593628,284.98663330078125,284.95001220703125,301.41033935546875,292.0649108886719,298.13134765625,297.02374267578125,284.985595703125,1.0,0.5854699611663818,0.3521584272384643,0.3521584272384643,1.0,1.0,-3.030121326446533,0.7643239498138428,2.2657973766326904,0.0815009921789169,0.8873008489608765,0.8873008489608765,0.0,172.5455322265625,174.0,47584.82421875,0.0,2477.047119140625,1.0,280.0401916503906,283.302490234375,295.02685546875,298.076416015625,293.1499938964844,293.1499938964844,280.3500061035156,33948.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830370306968689,1.0,0.0,0.0,3.4866926670074463,3.486714601516724,8.111863394333341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.68017578125,0.0,1344.2965087890625,1895.4371337890625,0.0,3245.03564453125,0.8671825528144836,1.0,0.0,3.0,1.0,0.0
18208980,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7644054293632507,0.3058595955371856,0.2791218757629394,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9109392762184144,0.5228133797645569,0.4980109930038452,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.962504506111145,0.6067638993263245,0.4257718324661255,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8301663398742676,0.3938886821269989,0.3767959475517273,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.6679682731628418,0.2021822184324264,0.9305960536003112,285.0492553710937,284.95001220703125,301.36785888671875,292.0382080078125,298.1219482421875,297.0234069824219,285.046142578125,1.0,0.5849429368972778,0.3529264032840729,0.3529264032840729,1.0,1.0,-3.014134645462036,0.7613641619682312,2.25277066230774,0.0820697098970413,0.9939603805541992,0.9939603805541992,0.0,175.06407165527344,177.0,46866.8046875,0.0,2460.248779296875,1.0,280.3409729003906,283.3846740722656,295.0048522949219,297.99420166015625,293.1499938964844,293.1499938964844,280.04998779296875,30987.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733645081520081,1.0,0.0,0.0,3.68522310256958,3.685246467590332,9.061932928489114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.37548828125,0.0,1534.8450927734375,1895.4371337890625,0.0,3154.369140625,0.9095813035964966,1.0,0.0,3.0,1.0,0.0
18209040,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7644054293632507,0.3058595955371856,0.2791218757629394,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9109392762184144,0.5228133797645569,0.4980109930038452,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.962504506111145,0.6067638993263245,0.4257718324661255,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8301663398742676,0.3938886821269989,0.3767959475517273,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.6679682731628418,0.2021822184324264,0.9305960536003112,285.0492553710937,284.95001220703125,301.36785888671875,292.0382080078125,298.1219482421875,297.0234069824219,285.046142578125,1.0,0.5849429368972778,0.3529264032840729,0.3529264032840729,1.0,1.0,-3.014134645462036,0.7613641619682312,2.25277066230774,0.0820697098970413,0.9939603805541992,0.9939603805541992,0.0,175.06407165527344,177.0,46866.8046875,0.0,2460.248779296875,1.0,280.3409729003906,283.3846740722656,295.0048522949219,297.99420166015625,293.1499938964844,293.1499938964844,280.04998779296875,30987.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733645081520081,1.0,0.0,0.0,3.68522310256958,3.685246467590332,9.061932928489114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.37548828125,0.0,1534.8450927734375,1895.4371337890625,0.0,3154.369140625,0.9095813035964966,1.0,0.0,3.0,1.0,0.0
18209100,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7615960240364075,0.3045548796653747,0.2782838940620422,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9072851538658142,0.520904004573822,0.4965968132019043,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9591460227966307,0.6050524115562439,0.4249390661716461,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8274111151695251,0.3925207555294037,0.3758194148540497,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6651993989944458,0.2011715620756149,0.9270474314689636,284.8873291015625,284.95001220703125,301.3456115722656,292.02410888671875,298.1156921386719,297.021728515625,284.879638671875,1.0,0.5846807360649109,0.3533104062080383,0.3533104062080383,1.0,1.0,-3.004993438720703,0.7595046758651733,2.24548888206482,0.0823163166642189,0.8938544392585754,0.8938544392585754,0.0,176.599609375,177.0,47757.5234375,0.0,2451.18505859375,1.0,280.09619140625,283.19561767578125,295.0674133300781,298.2169494628906,293.1499938964844,293.1499938964844,280.04998779296875,35027.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881767988204956,1.0,0.0,0.0,3.698873043060303,3.698897361755371,9.129187787948468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.86279296875,0.0,1580.8525390625,1895.4371337890625,0.0,3233.1474609375,0.9134610295295716,1.0,0.0,3.0,1.0,0.0
