time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209160,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.757883608341217,0.3029611110687256,0.2770268619060516,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9027537107467652,0.5186663866043091,0.494689017534256,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9545756578445436,0.6029394268989563,0.4236275851726532,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8238244652748108,0.3908754885196686,0.3744542002677917,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.6616859436035156,0.1999693214893341,0.922440767288208,284.87286376953125,284.95001220703125,301.3227233886719,292.0094909667969,298.10772705078125,297.01837158203125,284.8742980957031,1.0,0.5842430591583252,0.3536983132362366,0.3536983132362366,1.0,1.0,-2.992438316345215,0.7565582990646362,2.235880136489868,0.0822099894285202,0.8582707047462463,0.8582707047462463,0.0,178.56625366210938,180.0,47401.2421875,0.0,2438.07861328125,1.0,280.0570678710937,283.19586181640625,295.04901123046875,298.1531066894531,293.1499938964844,293.1499938964844,280.3500061035156,38764.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859432339668274,1.0,0.0,0.0,3.606616497039795,3.606640577316284,8.679470511196996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.537109375,0.0,1505.873779296875,1895.4371337890625,0.0,3272.249755859375,0.8971467018127441,1.0,0.0,3.0,1.0,0.0
18209220,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7520730495452881,0.3008292317390442,0.2750067710876465,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8956477642059326,0.515338659286499,0.4914288818836212,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9471948146820068,0.6002825498580933,0.4216116070747375,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8179900646209717,0.3884400725364685,0.3720946609973907,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6558709740638733,0.1979877352714538,0.9137409329414368,284.98614501953125,284.95001220703125,301.2751770019531,291.9788513183594,298.0942077636719,297.0151062011719,284.9848327636719,1.0,0.5833515524864197,0.3544741868972778,0.3544741868972778,1.0,1.0,-2.970365524291992,0.751624584197998,2.218740940093994,0.082058772444725,0.942222535610199,0.942222535610199,0.0,181.6982421875,183.0,46298.3125,0.0,2413.5869140625,1.0,280.3419494628906,283.33575439453125,294.95025634765625,297.92584228515625,293.1499938964844,293.1499938964844,280.04998779296875,33809.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761707544326782,1.0,0.0,0.0,3.6972947120666495,3.69731879234314,9.121397965827782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.603515625,0.0,1569.824462890625,1895.4371337890625,0.0,3180.6845703125,0.9143255949020386,1.0,0.0,3.0,1.0,0.0
18209280,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7520730495452881,0.3008292317390442,0.2750067710876465,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8956477642059326,0.515338659286499,0.4914288818836212,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9471948146820068,0.6002825498580933,0.4216116070747375,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8179900646209717,0.3884400725364685,0.3720946609973907,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6558709740638733,0.1979877352714538,0.9137409329414368,284.98614501953125,284.95001220703125,301.2751770019531,291.9788513183594,298.0942077636719,297.0151062011719,284.9848327636719,1.0,0.5833515524864197,0.3544741868972778,0.3544741868972778,1.0,1.0,-2.970365524291992,0.751624584197998,2.218740940093994,0.082058772444725,0.942222535610199,0.942222535610199,0.0,181.6982421875,183.0,46298.3125,0.0,2413.5869140625,1.0,280.3419494628906,283.33575439453125,294.95025634765625,297.92584228515625,293.1499938964844,293.1499938964844,280.04998779296875,33809.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761707544326782,1.0,0.0,0.0,3.6972947120666495,3.69731879234314,9.121397965827782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.603515625,0.0,1569.824462890625,1895.4371337890625,0.0,3180.6845703125,0.9143255949020386,1.0,0.0,3.0,1.0,0.0
18209340,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.746229887008667,0.2980144917964935,0.2728597223758697,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8884359002113342,0.511250913143158,0.4880081713199615,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9394121170043944,0.5965741276741028,0.4194132089614868,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8119338154792786,0.3854168653488159,0.3696189224720001,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6501015424728394,0.1956971436738968,0.9048349261283876,284.8725280761719,284.95001220703125,301.2254333496094,291.94647216796875,298.0782165527344,297.009521484375,284.8748779296875,1.0,0.5824260711669922,0.3552500307559967,0.3552500307559967,1.0,1.0,-2.9473557472229004,0.7463482618331909,2.201007604598999,0.0819484591484069,0.8258227109909058,0.8258227109909058,0.0,184.9906616210937,186.0,46418.97265625,0.0,2388.461669921875,1.0,280.0575561523437,283.21905517578125,294.9681396484375,298.0160827636719,293.1499938964844,293.1499938964844,280.3500061035156,41015.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847170472145081,1.0,0.0,0.0,3.505159854888916,3.505183458328247,8.19801982743229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.80859375,0.0,1413.9583740234375,1895.4371337890625,0.0,3260.76953125,0.8771899342536926,1.0,0.0,3.0,1.0,0.0
18209400,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.746229887008667,0.2980144917964935,0.2728597223758697,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8884359002113342,0.511250913143158,0.4880081713199615,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9394121170043944,0.5965741276741028,0.4194132089614868,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8119338154792786,0.3854168653488159,0.3696189224720001,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6501015424728394,0.1956971436738968,0.9048349261283876,284.8725280761719,284.95001220703125,301.2254333496094,291.94647216796875,298.0782165527344,297.009521484375,284.8748779296875,1.0,0.5824260711669922,0.3552500307559967,0.3552500307559967,1.0,1.0,-2.9473557472229004,0.7463482618331909,2.201007604598999,0.0819484591484069,0.8258227109909058,0.8258227109909058,0.0,184.9906616210937,186.0,46418.97265625,0.0,2388.461669921875,1.0,280.0575561523437,283.21905517578125,294.9681396484375,298.0160827636719,293.1499938964844,293.1499938964844,280.3500061035156,41015.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847170472145081,1.0,0.0,0.0,3.505159854888916,3.505183458328247,8.19801982743229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.80859375,0.0,1413.9583740234375,1895.4371337890625,0.0,3260.76953125,0.8771899342536926,1.0,0.0,3.0,1.0,0.0
18209460,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7413544058799744,0.2960326373577118,0.2709967195987701,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8822856545448303,0.5080753564834595,0.4849174618721008,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9327669143676758,0.5941058397293091,0.4175616204738617,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8065460920333862,0.3830780386924743,0.3673580586910248,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6450974345207214,0.1937548369169235,0.896243691444397,284.98565673828125,284.95001220703125,301.17364501953125,291.9125061035156,298.0653991699219,297.00787353515625,284.98468017578125,1.0,0.5814985632896423,0.3561875522136688,0.3561875522136688,1.0,1.0,-2.926123857498169,0.7420433759689331,2.1840806007385254,0.0822249054908752,0.909627377986908,0.909627377986908,0.0,187.799545288086,189.0,45353.30859375,0.0,2364.38818359375,1.0,280.3411560058594,283.3573913574219,294.8712463378906,297.7867736816406,293.1499938964844,293.1499938964844,280.04998779296875,34205.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722476363182068,1.0,0.0,0.0,3.5940959453582764,3.594119071960449,8.619312552582414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.24365234375,0.0,1458.634521484375,1895.4371337890625,0.0,3143.893798828125,0.891499400138855,1.0,0.0,3.0,1.0,0.0
18209520,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7413544058799744,0.2960326373577118,0.2709967195987701,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8822856545448303,0.5080753564834595,0.4849174618721008,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9327669143676758,0.5941058397293091,0.4175616204738617,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8065460920333862,0.3830780386924743,0.3673580586910248,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6450974345207214,0.1937548369169235,0.896243691444397,284.98565673828125,284.95001220703125,301.17364501953125,291.9125061035156,298.0653991699219,297.00787353515625,284.98468017578125,1.0,0.5814985632896423,0.3561875522136688,0.3561875522136688,1.0,1.0,-2.926123857498169,0.7420433759689331,2.1840806007385254,0.0822249054908752,0.909627377986908,0.909627377986908,0.0,187.799545288086,189.0,45353.30859375,0.0,2364.38818359375,1.0,280.3411560058594,283.3573913574219,294.8712463378906,297.7867736816406,293.1499938964844,293.1499938964844,280.04998779296875,34205.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722476363182068,1.0,0.0,0.0,3.5940959453582764,3.594119071960449,8.619312552582414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.24365234375,0.0,1458.634521484375,1895.4371337890625,0.0,3143.893798828125,0.891499400138855,1.0,0.0,3.0,1.0,0.0
18209580,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7361263036727905,0.2933036983013153,0.2689127027988434,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8757220506668091,0.5040723085403442,0.4815593361854553,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9254652261734008,0.5904892086982727,0.4154126048088074,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8005882501602173,0.3801105916500091,0.3649196028709411,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6399335265159607,0.1915003508329391,0.8874323964118958,284.8878173828125,284.95001220703125,301.1200256347656,291.8771057128906,298.0498352050781,297.00341796875,284.8891296386719,1.0,0.5805894136428833,0.3571250736713409,0.3571250736713409,1.0,1.0,-2.903483867645264,0.7372516393661499,2.166232347488404,0.0824953690171241,0.8091562986373901,0.8091562986373901,0.0,190.9593200683593,192.0,45415.109375,0.0,2339.799072265625,1.0,280.05908203125,283.2569580078125,294.8924865722656,297.8768310546875,293.1499938964844,293.1499938964844,280.3500061035156,40796.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796423077583313,1.0,0.0,0.0,3.392381429672241,3.3924038410186768,7.678964948354405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.52685546875,0.0,1298.354736328125,1895.4371337890625,0.0,3213.228515625,0.8524929285049438,1.0,0.0,3.0,1.0,0.0
18209640,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7361263036727905,0.2933036983013153,0.2689127027988434,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8757220506668091,0.5040723085403442,0.4815593361854553,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9254652261734008,0.5904892086982727,0.4154126048088074,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8005882501602173,0.3801105916500091,0.3649196028709411,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6399335265159607,0.1915003508329391,0.8874323964118958,284.8878173828125,284.95001220703125,301.1200256347656,291.8771057128906,298.0498352050781,297.00341796875,284.8891296386719,1.0,0.5805894136428833,0.3571250736713409,0.3571250736713409,1.0,1.0,-2.903483867645264,0.7372516393661499,2.166232347488404,0.0824953690171241,0.8091562986373901,0.8091562986373901,0.0,190.9593200683593,192.0,45415.109375,0.0,2339.799072265625,1.0,280.05908203125,283.2569580078125,294.8924865722656,297.8768310546875,293.1499938964844,293.1499938964844,280.3500061035156,40796.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796423077583313,1.0,0.0,0.0,3.392381429672241,3.3924038410186768,7.678964948354405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.52685546875,0.0,1298.354736328125,1895.4371337890625,0.0,3213.228515625,0.8524929285049438,1.0,0.0,3.0,1.0,0.0
18209700,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7335930466651917,0.2922371029853821,0.2678548395633697,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8725520968437195,0.5024008750915527,0.4798654913902282,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9219385981559752,0.5891403555870056,0.4143321216106415,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7976709008216858,0.3788637816905975,0.3636690676212311,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6374118328094482,0.1904803812503814,0.8828446865081787,284.9994812011719,284.95001220703125,301.0926208496094,291.85888671875,298.042724609375,297.0024108886719,285.0017395019531,1.0,0.5800935626029968,0.357593834400177,0.357593834400177,1.0,1.0,-2.8918559551239014,0.7347466945648193,2.157109260559082,0.0824912786483764,0.880884051322937,0.880884051322937,0.0,192.48825073242188,192.0,44523.97265625,0.0,2326.817138671875,1.0,280.29510498046875,283.39190673828125,294.8102722167969,297.6425170898437,293.1499938964844,293.1499938964844,280.3500061035156,35080.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714143633842468,1.0,0.0,0.0,3.4285120964050293,3.4285337924957275,7.843405569474271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.5380859375,0.0,1293.9703369140625,1895.4371337890625,0.0,3136.078125,0.8574397563934326,1.0,0.0,3.0,1.0,0.0
18209760,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7315898537635803,0.2912897765636444,0.2670566737651825,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8699741959571838,0.5008552074432373,0.4784698188304901,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9191678166389464,0.5879451632499695,0.4135486483573913,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7952964901924133,0.3777292966842651,0.3626512885093689,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6353160738945007,0.1895419061183929,0.8788579106330872,284.9873352050781,284.95001220703125,301.0648193359375,291.8404235839844,298.0365295410156,297.0023803710937,284.9856262207031,1.0,0.5796943306922913,0.3580832481384277,0.3580832481384277,1.0,1.0,-2.882260322570801,0.7329406142234802,2.149319648742676,0.0827618688344955,0.8880722522735596,0.8880722522735596,0.0,193.7547149658203,195.0,44419.98046875,0.0,2316.1806640625,1.0,280.34088134765625,283.3800964355469,294.7970275878906,297.6546325683594,293.1499938964844,293.1499938964844,280.6499938964844,33908.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670169711112976,1.0,0.0,0.0,3.494527816772461,3.4945499897003174,8.148361416715488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.0859375,0.0,1351.9998779296875,1895.4371337890625,0.0,3094.8271484375,0.8687427043914795,1.0,0.0,3.0,1.0,0.0
18209820,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7290677428245544,0.2901695668697357,0.2660621404647827,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8667317628860474,0.498984694480896,0.4767137765884399,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.915694296360016,0.5865464210510254,0.4125622510910034,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.7923075556755066,0.3763709962368011,0.36138716340065,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.6327107548713684,0.1884085834026336,0.8739619851112366,285.0799560546875,284.95001220703125,301.0287170410156,291.8163452148437,298.0289306640625,297.0029296875,285.0782775878906,1.0,0.5792502760887146,0.3587096631526947,0.3587096631526947,1.0,1.0,-2.8703627586364746,0.7307454943656921,2.1396172046661377,0.0831440016627311,0.9881920218467712,0.9881920218467712,0.0,195.4052276611328,195.0,43609.8515625,0.0,2303.453369140625,1.0,280.6171875,283.493896484375,294.75177001953125,297.5121765136719,293.1499938964844,293.1499938964844,280.6499938964844,30675.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857354998588562,1.0,0.0,0.0,3.622824430465698,3.622847318649292,8.757655791669094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.71435546875,0.0,1463.6031494140625,1895.4371337890625,0.0,3004.20068359375,0.8959267735481262,1.0,0.0,3.0,1.0,0.0
18209880,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7277573347091675,0.2895100712776184,0.2655653655529022,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8650341033935547,0.4979017674922943,0.4758011102676391,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.913906753063202,0.5857062339782715,0.4120771288871765,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.790742814540863,0.3755895793437958,0.3607393503189087,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.6313461661338806,0.1877744793891906,0.8714116215705872,285.0562438964844,284.95001220703125,301.0081787109375,291.8026123046875,298.0245666503906,297.003173828125,285.052978515625,1.0,0.5790511965751648,0.3590620160102844,0.3590620160102844,1.0,1.0,-2.8642423152923584,0.72968989610672,2.134552478790283,0.0834276154637336,1.0,1.0,0.0,196.3021545410156,198.0,43636.10546875,0.0,2297.166748046875,1.0,280.6410522460937,283.4686279296875,294.7636413574219,297.5563049316406,293.1499938964844,293.1499938964844,280.3500061035156,30879.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561170697212219,1.0,0.0,0.0,3.693790435791016,3.693814039230346,9.10411642962572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.65771484375,0.0,1543.6630859375,1895.4371337890625,0.0,2992.593994140625,0.9114227294921876,1.0,0.0,3.0,1.0,0.0
18209940,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7224978804588318,0.2864569127559662,0.2633329629898071,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8586519956588745,0.4935452938079834,0.4722759127616882,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9069302678108216,0.5815614461898804,0.4097177684307098,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7847768068313599,0.3723370730876922,0.3581734895706177,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.6263782382011414,0.1853950470685959,0.8624854683876038,284.86993408203125,284.95001220703125,300.9503479003906,291.76385498046875,298.0074768066406,296.9983215332031,284.8706970214844,1.0,0.5782573819160461,0.3600408136844635,0.3600408136844635,1.0,1.0,-2.8406848907470703,0.7245924472808838,2.1160924434661865,0.0836192965507507,0.8598532676696777,0.8598532676696777,0.0,199.7592315673828,201.0,44141.17578125,0.0,2273.1611328125,1.0,280.3578491210937,283.2709045410156,294.8041381835937,297.7078857421875,293.1499938964844,293.1499938964844,280.6499938964844,38705.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691723346710205,1.0,0.0,0.0,3.619643449783325,3.6196675300598153,8.742283057472378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.1279296875,0.0,1519.7283935546875,1895.4371337890625,0.0,3115.046630859375,0.9000749588012695,1.0,0.0,3.0,1.0,0.0
18210000,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7224978804588318,0.2864569127559662,0.2633329629898071,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8586519956588745,0.4935452938079834,0.4722759127616882,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9069302678108216,0.5815614461898804,0.4097177684307098,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7847768068313599,0.3723370730876922,0.3581734895706177,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.6263782382011414,0.1853950470685959,0.8624854683876038,284.86993408203125,284.95001220703125,300.9503479003906,291.76385498046875,298.0074768066406,296.9983215332031,284.8706970214844,1.0,0.5782573819160461,0.3600408136844635,0.3600408136844635,1.0,1.0,-2.8406848907470703,0.7245924472808838,2.1160924434661865,0.0836192965507507,0.8598532676696777,0.8598532676696777,0.0,199.7592315673828,201.0,44141.17578125,0.0,2273.1611328125,1.0,280.3578491210937,283.2709045410156,294.8041381835937,297.7078857421875,293.1499938964844,293.1499938964844,280.6499938964844,38705.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691723346710205,1.0,0.0,0.0,3.619643449783325,3.6196675300598153,8.742283057472378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.1279296875,0.0,1519.7283935546875,1895.4371337890625,0.0,3115.046630859375,0.9000749588012695,1.0,0.0,3.0,1.0,0.0
18210060,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7175143957138062,0.2841266989707947,0.261139839887619,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8527990579605103,0.489973247051239,0.4687917828559875,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.900896430015564,0.5785432457923889,0.4074524641036987,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7792026400566101,0.3696276545524597,0.3555597066879272,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6215285658836365,0.1832232326269149,0.8529562950134277,284.98712158203125,284.95001220703125,300.8914794921875,291.7242736816406,297.9917907714844,296.99578857421875,284.9856872558594,1.0,0.5772729516029358,0.3610378205776214,0.3610378205776214,1.0,1.0,-2.816537380218506,0.7193185687065125,2.0972187519073486,0.0835312083363533,0.9451151490211488,0.9451151490211488,0.0,202.8966522216797,204.0,42992.27734375,0.0,2246.8916015625,1.0,280.6420593261719,283.4152526855469,294.6923217773437,297.4668273925781,293.1499938964844,293.1499938964844,280.3500061035156,33798.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586702346801758,1.0,0.0,0.0,3.706489324569702,3.706513404846192,9.166822110273642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.9755859375,0.0,1580.201904296875,1895.4371337890625,0.0,3016.53369140625,0.9163770079612732,1.0,0.0,3.0,1.0,0.0
18210120,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7175143957138062,0.2841266989707947,0.261139839887619,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8527990579605103,0.489973247051239,0.4687917828559875,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.900896430015564,0.5785432457923889,0.4074524641036987,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7792026400566101,0.3696276545524597,0.3555597066879272,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6215285658836365,0.1832232326269149,0.8529562950134277,284.98712158203125,284.95001220703125,300.8914794921875,291.7242736816406,297.9917907714844,296.99578857421875,284.9856872558594,1.0,0.5772729516029358,0.3610378205776214,0.3610378205776214,1.0,1.0,-2.816537380218506,0.7193185687065125,2.0972187519073486,0.0835312083363533,0.9451151490211488,0.9451151490211488,0.0,202.8966522216797,204.0,42992.27734375,0.0,2246.8916015625,1.0,280.6420593261719,283.4152526855469,294.6923217773437,297.4668273925781,293.1499938964844,293.1499938964844,280.3500061035156,33798.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586702346801758,1.0,0.0,0.0,3.706489324569702,3.706513404846192,9.166822110273642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.9755859375,0.0,1580.201904296875,1895.4371337890625,0.0,3016.53369140625,0.9163770079612732,1.0,0.0,3.0,1.0,0.0
18210180,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7122605443000793,0.2811438739299774,0.258842796087265,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8469393849372864,0.4856574237346649,0.4651612639427185,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.894845187664032,0.5745018124580383,0.4050251841545105,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7735916972160339,0.3663518130779266,0.352847158908844,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.6165161728858948,0.1807644367218017,0.8432806134223938,284.8653259277344,284.95001220703125,300.8318176269531,291.6840515136719,297.97393798828125,296.9908752441406,284.8681640625,1.0,0.5762633085250854,0.3620348572731018,0.3620348572731018,1.0,1.0,-2.791614055633545,0.7137381434440613,2.077876091003418,0.0834685191512107,0.8212470412254333,0.8212470412254333,0.0,206.15835571289065,192.0,43080.484375,0.0,2220.20068359375,1.0,280.35748291015625,283.2937927246094,294.706298828125,297.54937744140625,293.1499938964844,293.1499938964844,280.6499938964844,41526.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674722909927368,1.0,0.0,0.0,3.501508951187134,3.501532554626465,8.180951454050955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.384765625,0.0,1413.826171875,1895.4371337890625,0.0,3099.098388671875,0.8767303824424744,1.0,0.0,3.0,1.0,0.0
18210240,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7122605443000793,0.2811438739299774,0.258842796087265,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8469393849372864,0.4856574237346649,0.4651612639427185,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.894845187664032,0.5745018124580383,0.4050251841545105,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7735916972160339,0.3663518130779266,0.352847158908844,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.6165161728858948,0.1807644367218017,0.8432806134223938,284.8653259277344,284.95001220703125,300.8318176269531,291.6840515136719,297.97393798828125,296.9908752441406,284.8681640625,1.0,0.5762633085250854,0.3620348572731018,0.3620348572731018,1.0,1.0,-2.791614055633545,0.7137381434440613,2.077876091003418,0.0834685191512107,0.8212470412254333,0.8212470412254333,0.0,206.15835571289065,192.0,43080.484375,0.0,2220.20068359375,1.0,280.35748291015625,283.2937927246094,294.706298828125,297.54937744140625,293.1499938964844,293.1499938964844,280.6499938964844,41526.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674722909927368,1.0,0.0,0.0,3.501508951187134,3.501532554626465,8.180951454050955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.384765625,0.0,1413.826171875,1895.4371337890625,0.0,3099.098388671875,0.8767303824424744,1.0,0.0,3.0,1.0,0.0
18210300,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7113991379737854,0.2799795866012573,0.2575805187225342,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8461577296257019,0.4838559925556183,0.4632201194763183,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8942585587501526,0.5729907155036926,0.4037306904792785,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7728219628334045,0.364973247051239,0.3513546884059906,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6154414415359497,0.1796508431434631,0.8377730250358582,284.9903564453125,284.95001220703125,300.8017578125,291.6637268066406,297.9657592773437,296.9896850585937,284.9937744140625,1.0,0.573818027973175,0.3625333607196808,0.3625333607196808,1.0,1.0,-2.7777931690216064,0.7104883193969727,2.067304849624634,0.0832045748829841,0.8967357873916626,0.8967357873916626,0.0,205.2479248046875,192.0,42112.109375,0.0,2192.66455078125,1.0,280.5976257324219,283.4433898925781,294.6143493652344,297.30224609375,293.1499938964844,293.1499938964844,280.6499938964844,35612.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587656021118164,1.0,0.0,0.0,3.526350975036621,3.526373863220215,8.297445219795918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.00146484375,0.0,1397.1064453125,1895.4371337890625,0.0,3017.428466796875,0.8796477317810059,1.0,0.0,3.0,1.0,0.0
18210360,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7121445536613464,0.2789988219738006,0.2565825283527374,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8470932245254517,0.4822475910186767,0.4615854620933532,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.895660936832428,0.5717031955718994,0.4027503132820129,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7737061381340027,0.363760232925415,0.3500891923904419,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6156392097473145,0.1786552667617797,0.8327379822731018,284.9849853515625,284.95001220703125,300.77154541015625,291.643310546875,297.9590148925781,296.9898681640625,284.9832458496094,1.0,0.5707769989967346,0.3631184101104736,0.3631184101104736,1.0,1.0,-2.765877246856689,0.7080598473548889,2.057817220687866,0.0833388641476631,0.9068434834480286,0.9068434834480286,0.0,202.658203125,180.0,41957.5703125,0.0,2160.591796875,1.0,280.6417541503906,283.4375305175781,294.5959167480469,297.3053283691406,293.1499938964844,293.1499938964844,280.3500061035156,34193.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537741303443909,1.0,0.0,0.0,3.588179349899292,3.588202476501465,8.590957349952077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.1630859375,0.0,1452.181396484375,1895.4371337890625,0.0,2970.6318359375,0.889958381652832,1.0,0.0,3.0,1.0,0.0
18210420,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7145448923110962,0.2762142121791839,0.2540581822395324,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8502407073974609,0.478093534708023,0.4576832354068756,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8998277187347412,0.567833423614502,0.4001275599002838,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7767021656036377,0.3606183528900146,0.3470795750617981,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6169769167900085,0.1763180047273636,0.8215925693511963,284.8818359375,284.95001220703125,300.7108764648437,291.6022644042969,297.9425048828125,296.98687744140625,284.8836364746094,1.0,0.5630814433097839,0.3642884790897369,0.3642884790897369,1.0,1.0,-2.737997531890869,0.7018495798110962,2.0361480712890625,0.0832681879401207,0.7999793291091919,0.7999793291091919,0.0,195.6450042724609,168.0,41920.48046875,0.0,2082.0341796875,1.0,280.3592529296875,283.3378601074219,294.6155700683594,297.3858642578125,293.1499938964844,293.1499938964844,280.6499938964844,41470.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609241247177124,1.0,0.0,0.0,3.36098313331604,3.3610053062438965,7.537476562902157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.392578125,0.0,1272.4603271484375,1895.4371337890625,0.0,3037.672607421875,0.8462390899658203,1.0,0.0,3.0,1.0,0.0
18210480,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7145448923110962,0.2762142121791839,0.2540581822395324,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8502407073974609,0.478093534708023,0.4576832354068756,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8998277187347412,0.567833423614502,0.4001275599002838,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7767021656036377,0.3606183528900146,0.3470795750617981,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6169769167900085,0.1763180047273636,0.8215925693511963,284.8818359375,284.95001220703125,300.7108764648437,291.6022644042969,297.9425048828125,296.98687744140625,284.8836364746094,1.0,0.5630814433097839,0.3642884790897369,0.3642884790897369,1.0,1.0,-2.737997531890869,0.7018495798110962,2.0361480712890625,0.0832681879401207,0.7999793291091919,0.7999793291091919,0.0,195.6450042724609,168.0,41920.48046875,0.0,2082.0341796875,1.0,280.3592529296875,283.3378601074219,294.6155700683594,297.3858642578125,293.1499938964844,293.1499938964844,280.6499938964844,41470.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609241247177124,1.0,0.0,0.0,3.36098313331604,3.3610053062438965,7.537476562902157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.392578125,0.0,1272.4603271484375,1895.4371337890625,0.0,3037.672607421875,0.8462390899658203,1.0,0.0,3.0,1.0,0.0
18210540,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7192072868347168,0.2741849422454834,0.2517300546169281,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8561417460441589,0.4747521877288818,0.4539937078952789,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9072306156158448,0.5650651454925537,0.397757738828659,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7822969555854797,0.358096718788147,0.3441982567310333,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6201616525650024,0.1743213385343551,0.8105525374412537,284.9842834472656,284.95001220703125,300.6499938964844,291.56103515625,297.9286499023437,296.9875183105469,284.9830627441406,1.0,0.55406254529953,0.3654585778713226,0.3654585778713226,1.0,1.0,-2.7111823558807373,0.6959466338157654,2.0152359008789062,0.0830269157886505,0.8782241344451904,0.8782241344451904,0.0,186.2869873046875,156.0,40861.359375,0.0,1995.7325439453125,1.0,280.6399230957031,283.4642944335937,294.5108642578125,297.151611328125,293.1499938964844,293.1499938964844,280.95001220703125,34156.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466925621032715,1.0,0.0,0.0,3.458035469055176,3.458057403564453,7.979068641361664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.17431640625,0.0,1316.8359375,1895.4371337890625,0.0,2904.302490234375,0.8609346747398376,1.0,0.0,3.0,1.0,0.0
18210600,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7192072868347168,0.2741849422454834,0.2517300546169281,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8561417460441589,0.4747521877288818,0.4539937078952789,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9072306156158448,0.5650651454925537,0.397757738828659,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7822969555854797,0.358096718788147,0.3441982567310333,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6201616525650024,0.1743213385343551,0.8105525374412537,284.9842834472656,284.95001220703125,300.6499938964844,291.56103515625,297.9286499023437,296.9875183105469,284.9830627441406,1.0,0.55406254529953,0.3654585778713226,0.3654585778713226,1.0,1.0,-2.7111823558807373,0.6959466338157654,2.0152359008789062,0.0830269157886505,0.8782241344451904,0.8782241344451904,0.0,186.2869873046875,156.0,40861.359375,0.0,1995.7325439453125,1.0,280.6399230957031,283.4642944335937,294.5108642578125,297.151611328125,293.1499938964844,293.1499938964844,280.95001220703125,34156.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466925621032715,1.0,0.0,0.0,3.458035469055176,3.458057403564453,7.979068641361664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.17431640625,0.0,1316.8359375,1895.4371337890625,0.0,2904.302490234375,0.8609346747398376,1.0,0.0,3.0,1.0,0.0
18210660,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.7257768511772156,0.2724411487579345,0.2497631311416626,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8645676970481873,0.4717273116111755,0.4507229328155517,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9181392192840576,0.5626195669174194,0.3957514464855194,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7902505397796631,0.3558554649353027,0.341659665107727,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.6250174045562744,0.1725633293390274,0.8006301522254944,285.0567932128906,284.95001220703125,300.589111328125,291.519775390625,297.91705322265625,296.9904479980469,285.0533142089844,1.0,0.5444701313972473,0.3667178153991699,0.3667178153991699,1.0,1.0,-2.6875011920928955,0.6912410855293274,1.996260166168213,0.0833259969949722,0.9927922487258912,0.9927922487258912,0.0,175.57913208007812,144.0,40015.68359375,0.0,1909.590576171875,1.0,280.94073486328125,283.5548400878906,294.4714660644531,297.0424499511719,293.1499938964844,293.1499938964844,280.6499938964844,30718.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337228894233704,1.0,0.0,0.0,3.664314031600952,3.664337158203125,8.959394222074479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.8759765625,0.0,1509.482666015625,1895.4371337890625,0.0,2783.128662109375,0.904678463935852,1.0,0.0,3.0,1.0,0.0
18210720,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.7257768511772156,0.2724411487579345,0.2497631311416626,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8645676970481873,0.4717273116111755,0.4507229328155517,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9181392192840576,0.5626195669174194,0.3957514464855194,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7902505397796631,0.3558554649353027,0.341659665107727,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.6250174045562744,0.1725633293390274,0.8006301522254944,285.0567932128906,284.95001220703125,300.589111328125,291.519775390625,297.91705322265625,296.9904479980469,285.0533142089844,1.0,0.5444701313972473,0.3667178153991699,0.3667178153991699,1.0,1.0,-2.6875011920928955,0.6912410855293274,1.996260166168213,0.0833259969949722,0.9927922487258912,0.9927922487258912,0.0,175.57913208007812,144.0,40015.68359375,0.0,1909.590576171875,1.0,280.94073486328125,283.5548400878906,294.4714660644531,297.0424499511719,293.1499938964844,293.1499938964844,280.6499938964844,30718.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337228894233704,1.0,0.0,0.0,3.664314031600952,3.664337158203125,8.959394222074479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.8759765625,0.0,1509.482666015625,1895.4371337890625,0.0,2783.128662109375,0.904678463935852,1.0,0.0,3.0,1.0,0.0
18210780,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7320127487182617,0.2695236802101135,0.2471196204423904,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8730987310409546,0.4673818945884704,0.4466535747051239,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9293184280395508,0.5583674907684326,0.3929041624069214,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7981938123703003,0.3525851964950561,0.3385170102119446,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6297948956489563,0.1702806949615478,0.789456844329834,284.8629150390625,284.95001220703125,300.5284423828125,291.4786682128906,297.9008178710937,296.98797607421875,284.8644104003906,1.0,0.5342315435409546,0.3679770827293396,0.3679770827293396,1.0,1.0,-2.658819913864136,0.6848080158233643,1.974011898040772,0.0832174196839332,0.8461956977844238,0.8461956977844238,0.0,165.07252502441406,132.0,40401.61328125,0.0,1818.2724609375,1.0,280.65692138671875,283.3539123535156,294.5185852050781,297.19256591796875,293.1499938964844,293.1499938964844,280.95001220703125,39330.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467122316360474,1.0,0.0,0.0,3.576802968978882,3.576826810836792,8.536568429917679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.73193359375,0.0,1477.6707763671875,1895.4371337890625,0.0,2904.487060546875,0.8906850218772888,1.0,0.0,3.0,1.0,0.0
18210840,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7320127487182617,0.2695236802101135,0.2471196204423904,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8730987310409546,0.4673818945884704,0.4466535747051239,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9293184280395508,0.5583674907684326,0.3929041624069214,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7981938123703003,0.3525851964950561,0.3385170102119446,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6297948956489563,0.1702806949615478,0.789456844329834,284.8629150390625,284.95001220703125,300.5284423828125,291.4786682128906,297.9008178710937,296.98797607421875,284.8644104003906,1.0,0.5342315435409546,0.3679770827293396,0.3679770827293396,1.0,1.0,-2.658819913864136,0.6848080158233643,1.974011898040772,0.0832174196839332,0.8461956977844238,0.8461956977844238,0.0,165.07252502441406,132.0,40401.61328125,0.0,1818.2724609375,1.0,280.65692138671875,283.3539123535156,294.5185852050781,297.19256591796875,293.1499938964844,293.1499938964844,280.95001220703125,39330.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467122316360474,1.0,0.0,0.0,3.576802968978882,3.576826810836792,8.536568429917679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.73193359375,0.0,1477.6707763671875,1895.4371337890625,0.0,2904.487060546875,0.8906850218772888,1.0,0.0,3.0,1.0,0.0
18210900,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.735281765460968,0.2682952880859375,0.245638832449913,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.877673327922821,0.4654560089111328,0.444424957036972,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9352595806121826,0.5566298961639404,0.3913195729255676,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8023842573165894,0.3511135280132293,0.3367708325386047,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6322782635688782,0.1691833138465881,0.7832640409469604,284.98834228515625,284.95001220703125,300.4982604980469,291.45819091796875,297.89288330078125,296.98712158203125,284.992919921875,1.0,0.5288361310958862,0.3686067163944244,0.3686067163944244,1.0,1.0,-2.642913818359375,0.6810492277145386,1.961864709854126,0.0828906074166297,0.9204167127609252,0.9204167127609252,0.0,159.7447967529297,132.0,39390.2734375,0.0,1770.6552734375,1.0,280.8994140625,283.507568359375,294.4219665527344,296.9450988769531,293.1499938964844,293.1499938964844,280.95001220703125,34984.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391566872596741,1.0,0.0,0.0,3.5966455936431885,3.5966687202453613,8.63154525632126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.04443359375,0.0,1467.128173828125,1895.4371337890625,0.0,2833.8369140625,0.8946129679679871,1.0,0.0,3.0,1.0,0.0
18210960,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7396202087402344,0.2673056125640869,0.2444918304681778,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.883512556552887,0.4637879431247711,0.4425814151763916,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9426710605621338,0.5552157759666443,0.3901281356811523,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.807676374912262,0.3498477041721344,0.3353138864040375,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6355770230293274,0.1682115197181701,0.7777306437492371,284.9863586425781,284.95001220703125,300.4681701660156,291.4378356933594,297.8863525390625,296.9877319335937,284.9842529296875,1.0,0.5234350562095642,0.3692809641361236,0.3692809641361236,1.0,1.0,-2.629485845565796,0.6782028675079346,1.951282978057861,0.0829495340585708,0.9330549240112304,0.9330549240112304,0.0,154.00094604492188,120.0,39229.703125,0.0,1725.27392578125,1.0,280.9423217773437,283.5027160644531,294.3982849121094,296.9431457519531,293.1499938964844,293.1499938964844,280.6499938964844,33723.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834663450717926,1.0,0.0,0.0,3.664092540740967,3.664116144180298,8.958311354945181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.3427734375,0.0,1531.8028564453125,1895.4371337890625,0.0,2791.89892578125,0.9066535830497742,1.0,0.0,3.0,1.0,0.0
