time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211020,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.7460787296295166,0.2653127610683441,0.2426626086235046,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.8922292590141296,0.4607431888580322,0.4397069811820984,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.9532788395881652,0.5522691607475281,0.3881553709506988,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.8152046203613281,0.3475345969200134,0.3330588340759277,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.6405660510063171,0.1665771901607513,0.7695338129997253,284.837890625,284.95001220703125,300.4251403808594,291.40869140625,297.87518310546875,296.9862670898437,284.8412475585937,1.0,0.5155045986175537,0.37025186419487,0.37025186419487,1.0,1.0,-2.60891056060791,0.6736612319946289,1.9352493286132808,0.0830196738243103,0.8083848357200623,0.8083848357200623,0.0,145.88946533203125,120.0,39478.58984375,0.0,1659.626953125,1.0,280.6713256835937,283.3533935546875,294.4411926269531,297.079345703125,293.1499938964844,293.1499938964844,280.6499938964844,42093.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428897261619568,1.0,0.0,0.0,3.510096549987793,3.510120391845703,8.221128382501774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.12060546875,0.0,1426.8616943359375,1895.4371337890625,0.0,2868.725830078125,0.8771429657936096,1.0,0.0,3.0,1.0,0.0
18211080,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.748495876789093,0.2645122408866882,0.2418150007724762,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8955323100090027,0.4595295488834381,0.4384271502494812,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9571456909179688,0.5510963201522827,0.3872254192829132,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8179642558097839,0.3466045558452606,0.3320547342300415,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.6424453854560852,0.1659142971038818,0.7660290002822876,284.8616638183594,284.95001220703125,300.40850830078125,291.3974609375,297.8705139160156,296.9853820800781,284.86505126953125,1.0,0.5123306512832642,0.3706294596195221,0.3706294596195221,1.0,1.0,-2.5998189449310303,0.6715205311775208,1.9282984733581543,0.0829014629125595,0.8055171370506287,0.8055171370506287,0.0,142.8382568359375,108.0,39218.94140625,0.0,1633.2872314453125,1.0,280.65789794921875,283.384765625,294.4169311523437,297.0225524902344,293.1499938964844,293.1499938964844,280.95001220703125,42241.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430745005607605,1.0,0.0,0.0,3.4313900470733643,3.431413173675537,7.856579600229452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.23779296875,0.0,1347.18603515625,1895.4371337890625,0.0,2870.453125,0.8619691729545593,1.0,0.0,3.0,1.0,0.0
18211140,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7600036263465881,0.2625107169151306,0.2393959760665893,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.910868227481842,0.4561443626880646,0.4345659613609314,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9735105633735656,0.5481669902801514,0.3846373856067657,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8302686214447021,0.3440157175064087,0.328992635011673,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6513935923576355,0.1639470607042312,0.7546513080596924,284.9833679199219,284.95001220703125,300.34967041015625,291.357666015625,297.85748291015625,296.9864807128906,284.9821472167969,1.0,0.5009609460830688,0.3719779551029205,0.3719779551029205,1.0,1.0,-2.5718064308166504,0.6653326749801636,1.9064738750457764,0.0829085409641265,0.8909673690795898,0.8909673690795898,0.0,131.21115112304688,96.0,38119.8125,0.0,1543.43603515625,1.0,280.9404602050781,283.5289306640625,294.30279541015625,296.7764587402344,293.1499938964844,293.1499938964844,281.25,34265.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276237845420837,1.0,0.0,0.0,3.5199458599090576,3.519968271255493,8.267330144917651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.796875,0.0,1380.71484375,1895.4371337890625,0.0,2726.3369140625,0.8749039173126221,1.0,0.0,3.0,1.0,0.0
18211200,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7600036263465881,0.2625107169151306,0.2393959760665893,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.910868227481842,0.4561443626880646,0.4345659613609314,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9735105633735656,0.5481669902801514,0.3846373856067657,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8302686214447021,0.3440157175064087,0.328992635011673,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6513935923576355,0.1639470607042312,0.7546513080596924,284.9833679199219,284.95001220703125,300.34967041015625,291.357666015625,297.85748291015625,296.9864807128906,284.9821472167969,1.0,0.5009609460830688,0.3719779551029205,0.3719779551029205,1.0,1.0,-2.5718064308166504,0.6653326749801636,1.9064738750457764,0.0829085409641265,0.8909673690795898,0.8909673690795898,0.0,131.21115112304688,96.0,38119.8125,0.0,1543.43603515625,1.0,280.9404602050781,283.5289306640625,294.30279541015625,296.7764587402344,293.1499938964844,293.1499938964844,281.25,34265.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276237845420837,1.0,0.0,0.0,3.5199458599090576,3.519968271255493,8.267330144917651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.796875,0.0,1380.71484375,1895.4371337890625,0.0,2726.3369140625,0.8749039173126221,1.0,0.0,3.0,1.0,0.0
18211260,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.7753257155418396,0.2608533799648285,0.2374411970376968,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.9322569370269777,0.4531540274620056,0.431253045797348,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.9912400841712952,0.5456395149230957,0.3825199902057647,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8460445404052734,0.3417569994926452,0.3263709843158722,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.663592517375946,0.1622412949800491,0.7446780800819397,285.07391357421875,284.95001220703125,300.29180908203125,291.31866455078125,297.84716796875,296.9900817871094,285.07049560546875,1.0,0.4896272420883178,0.3734403848648071,0.3734403848648071,1.0,1.0,-2.547797679901123,0.6606903076171875,1.887107491493225,0.0836555287241935,1.0,1.0,0.0,119.21153259277344,84.0,37193.0625,0.0,1459.0283203125,1.0,281.2421569824219,283.6376953125,294.26104736328125,296.659912109375,293.1499938964844,293.1499938964844,280.95001220703125,31078.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812690794467926,1.0,0.0,0.0,3.716222286224365,3.7162461280822754,9.215027603204362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.3662109375,0.0,1570.6116943359375,1895.4371337890625,0.0,2587.994384765625,0.916292130947113,1.0,0.0,3.0,1.0,0.0
18211320,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.7753257155418396,0.2608533799648285,0.2374411970376968,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.9322569370269777,0.4531540274620056,0.431253045797348,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.9912400841712952,0.5456395149230957,0.3825199902057647,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8460445404052734,0.3417569994926452,0.3263709843158722,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.663592517375946,0.1622412949800491,0.7446780800819397,285.07391357421875,284.95001220703125,300.29180908203125,291.31866455078125,297.84716796875,296.9900817871094,285.07049560546875,1.0,0.4896272420883178,0.3734403848648071,0.3734403848648071,1.0,1.0,-2.547797679901123,0.6606903076171875,1.887107491493225,0.0836555287241935,1.0,1.0,0.0,119.21153259277344,84.0,37193.0625,0.0,1459.0283203125,1.0,281.2421569824219,283.6376953125,294.26104736328125,296.659912109375,293.1499938964844,293.1499938964844,280.95001220703125,31078.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812690794467926,1.0,0.0,0.0,3.716222286224365,3.7162461280822754,9.215027603204362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.3662109375,0.0,1570.6116943359375,1895.4371337890625,0.0,2587.994384765625,0.916292130947113,1.0,0.0,3.0,1.0,0.0
18211380,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7833842039108276,0.2579731047153473,0.2350241839885711,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.943634569644928,0.4487991034984588,0.4273797273635864,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9990000128746032,0.542098343372345,0.3794831335544586,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8546366095542908,0.338421493768692,0.3233656883239746,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.6698112487792969,0.1599774062633514,0.7344605922698975,284.8586120605469,284.95001220703125,300.2351989746094,291.2806091308594,297.830078125,296.9879455566406,284.855712890625,1.0,0.4769332706928253,0.3749028146266937,0.3749028146266937,1.0,1.0,-2.492883682250977,0.6452985405921936,1.847585201263428,0.0838166326284408,0.8616304993629456,0.8616304993629456,0.0,111.53799438476562,72.0,37466.078125,0.0,1370.6995849609375,1.0,280.957275390625,283.4104919433594,294.3198547363281,296.82110595703125,293.1499938964844,293.1499938964844,281.25,38762.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257872462272644,1.0,0.0,0.0,3.6559789180755615,3.656003475189209,8.918681260183803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.65625,0.0,1560.5303955078125,1895.4371337890625,0.0,2709.264892578125,0.9076905846595764,1.0,0.0,3.0,1.0,0.0
18211440,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7833842039108276,0.2579731047153473,0.2350241839885711,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.943634569644928,0.4487991034984588,0.4273797273635864,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9990000128746032,0.542098343372345,0.3794831335544586,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8546366095542908,0.338421493768692,0.3233656883239746,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.6698112487792969,0.1599774062633514,0.7344605922698975,284.8586120605469,284.95001220703125,300.2351989746094,291.2806091308594,297.830078125,296.9879455566406,284.855712890625,1.0,0.4769332706928253,0.3749028146266937,0.3749028146266937,1.0,1.0,-2.492883682250977,0.6452985405921936,1.847585201263428,0.0838166326284408,0.8616304993629456,0.8616304993629456,0.0,111.53799438476562,72.0,37466.078125,0.0,1370.6995849609375,1.0,280.957275390625,283.4104919433594,294.3198547363281,296.82110595703125,293.1499938964844,293.1499938964844,281.25,38762.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257872462272644,1.0,0.0,0.0,3.6559789180755615,3.656003475189209,8.918681260183803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.65625,0.0,1560.5303955078125,1895.4371337890625,0.0,2709.264892578125,0.9076905846595764,1.0,0.0,3.0,1.0,0.0
18211500,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7950073480606079,0.2567211091518402,0.2334411889314651,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.959000527858734,0.4468220174312591,0.4250176548957824,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9990000128746032,0.5417874455451965,0.3621344864368438,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8670894503593445,0.3368872404098511,0.3214723169803619,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.6795161366462708,0.1589072048664093,0.7279009222984314,284.9825134277344,284.95001220703125,300.2073974609375,291.261962890625,297.8233337402344,296.9872436523437,284.9878234863281,1.0,0.4709356427192688,0.3756340444087982,0.3756340444087982,1.0,1.0,-2.484989643096924,0.6445152759552002,1.840474367141724,0.0817611962556839,0.9318304657936096,0.9318304657936096,0.0,104.43588256835938,72.0,36428.7890625,0.0,1315.61962890625,1.0,281.20123291015625,283.5711364746094,294.2204895019531,296.56719970703125,293.1499938964844,293.1499938964844,281.25,35311.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175219297409058,1.0,0.0,0.0,3.658891439437866,3.658915519714356,8.932897799240891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.5341796875,0.0,1537.9185791015625,1895.4371337890625,0.0,2632.626953125,0.9087562561035156,1.0,0.0,3.0,1.0,0.0
18211560,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8025073409080505,0.2556809484958648,0.232295349240303,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9681624174118042,0.445080816745758,0.4231529533863067,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9990000128746032,0.5428456664085388,0.350625067949295,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8751845359802246,0.3355235755443573,0.3199769258499145,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6855822801589966,0.157938465476036,0.7225944399833679,284.97918701171875,284.95001220703125,300.1799621582031,291.2435913085937,297.81646728515625,296.98785400390625,284.9762878417969,1.0,0.4640603065490722,0.3764659762382507,0.3764659762382507,1.0,1.0,-2.459372043609619,0.6377106308937073,1.8216614723205569,0.0806309580802917,0.9417288303375244,0.9417288303375244,0.0,99.58771514892578,75.0,36118.4375,0.0,1263.9566650390625,1.0,281.2427062988281,283.5655822753906,294.1950378417969,296.5559997558594,293.1499938964844,293.1499938964844,280.95001220703125,34094.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119135499000549,1.0,0.0,0.0,3.719221591949463,3.7192459106445312,9.229908073393744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.15478515625,0.0,1597.0252685546875,1895.4371337890625,0.0,2580.826171875,0.9192938804626464,1.0,0.0,3.0,1.0,0.0
18211620,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8099203109741211,0.2528103291988373,0.2297591567039489,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.9769970774650574,0.4406964778900146,0.4190980195999145,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9990000128746032,0.5452360510826111,0.3374905884265899,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8835880756378174,0.332105815410614,0.3167704641819,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.6913962960243225,0.1557122617959976,0.7122050523757935,284.8441467285156,284.95001220703125,300.1263732910156,291.2078552246094,297.8019714355469,296.9862060546875,284.8487243652344,1.0,0.4550291299819946,0.3781298696994781,0.3781298696994781,1.0,1.0,-2.4193272590637207,0.6278674006462097,1.7914597988128662,0.0794938579201698,0.7978074550628662,0.7978074550628662,0.0,93.87613677978516,93.0,35939.54296875,0.0,1192.8564453125,1.0,280.9575500488281,283.447021484375,294.2175598144531,296.623291015625,293.1499938964844,293.1499938964844,281.25,43639.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818456768989563,1.0,0.0,0.0,3.441650867462158,3.4416744709014893,7.903636287664995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.89453125,0.0,1367.38623046875,1895.4371337890625,0.0,2641.2783203125,0.8653030395507812,1.0,0.0,3.0,1.0,0.0
18211680,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8099203109741211,0.2528103291988373,0.2297591567039489,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.9769970774650574,0.4406964778900146,0.4190980195999145,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9990000128746032,0.5452360510826111,0.3374905884265899,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8835880756378174,0.332105815410614,0.3167704641819,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.6913962960243225,0.1557122617959976,0.7122050523757935,284.8441467285156,284.95001220703125,300.1263732910156,291.2078552246094,297.8019714355469,296.9862060546875,284.8487243652344,1.0,0.4550291299819946,0.3781298696994781,0.3781298696994781,1.0,1.0,-2.4193272590637207,0.6278674006462097,1.7914597988128662,0.0794938579201698,0.7978074550628662,0.7978074550628662,0.0,93.87613677978516,93.0,35939.54296875,0.0,1192.8564453125,1.0,280.9575500488281,283.447021484375,294.2175598144531,296.623291015625,293.1499938964844,293.1499938964844,281.25,43639.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818456768989563,1.0,0.0,0.0,3.441650867462158,3.4416744709014893,7.903636287664995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.89453125,0.0,1367.38623046875,1895.4371337890625,0.0,2641.2783203125,0.8653030395507812,1.0,0.0,3.0,1.0,0.0
18211740,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8040823936462402,0.2507652938365936,0.22774139046669,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9705967903137208,0.4373051822185516,0.4156696498394012,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9990000128746032,0.5466089248657227,0.3417876958847046,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8772301077842712,0.329417884349823,0.3140691518783569,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6852303743362427,0.1537954807281494,0.7033675909042358,284.988525390625,284.95001220703125,300.0745849609375,291.1734924316406,297.79461669921875,296.9901733398437,284.9880676269531,1.0,0.4543858468532562,0.3797937631607055,0.3797937631607055,1.0,1.0,-2.404057025909424,0.6264110207557678,1.7776459455490112,0.0810800194740295,0.8942927718162537,0.8942927718162537,0.0,94.81218719482422,111.0,34969.77734375,0.0,1179.0595703125,1.0,281.2405090332031,283.61004638671875,294.1056213378906,296.3814697265625,293.1499938964844,293.1499938964844,281.54998779296875,34243.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000850677490234,1.0,0.0,0.0,3.526402711868286,3.526425361633301,8.297688509628642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.90185546875,0.0,1387.26123046875,1895.4371337890625,0.0,2472.203125,0.876440167427063,1.0,0.0,3.0,1.0,0.0
18211800,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8040823936462402,0.2507652938365936,0.22774139046669,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9705967903137208,0.4373051822185516,0.4156696498394012,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9990000128746032,0.5466089248657227,0.3417876958847046,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8772301077842712,0.329417884349823,0.3140691518783569,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6852303743362427,0.1537954807281494,0.7033675909042358,284.988525390625,284.95001220703125,300.0745849609375,291.1734924316406,297.79461669921875,296.9901733398437,284.9880676269531,1.0,0.4543858468532562,0.3797937631607055,0.3797937631607055,1.0,1.0,-2.404057025909424,0.6264110207557678,1.7776459455490112,0.0810800194740295,0.8942927718162537,0.8942927718162537,0.0,94.81218719482422,111.0,34969.77734375,0.0,1179.0595703125,1.0,281.2405090332031,283.61004638671875,294.1056213378906,296.3814697265625,293.1499938964844,293.1499938964844,281.54998779296875,34243.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000850677490234,1.0,0.0,0.0,3.526402711868286,3.526425361633301,8.297688509628642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.90185546875,0.0,1387.26123046875,1895.4371337890625,0.0,2472.203125,0.876440167427063,1.0,0.0,3.0,1.0,0.0
18211860,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.7895287871360779,0.2490666508674621,0.2263779491186142,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.9528483152389526,0.4343463778495788,0.4130438268184662,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.9990000128746032,0.5434722900390625,0.3583246171474457,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.8615655899047852,0.3270768821239471,0.3120312988758087,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.6715235114097595,0.1520728766918182,0.6965347528457642,285.11248779296875,284.95001220703125,300.0248107910156,291.14068603515625,297.78826904296875,296.99188232421875,285.1114807128906,1.0,0.459615558385849,0.3815641403198242,0.3815641403198242,1.0,1.0,-2.408461332321167,0.6318801045417786,1.7765812873840332,0.0854177325963974,1.0,1.0,0.0,100.61737060546876,114.0,34338.31640625,0.0,1207.94580078125,1.0,281.54205322265625,283.7467346191406,294.07781982421875,296.291259765625,293.1499938964844,293.1499938964844,281.25,31232.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838723659515381,1.0,0.0,0.0,3.723930358886719,3.723954200744629,9.253294592781458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.27197265625,0.0,1580.5888671875,1895.4371337890625,0.0,2324.97705078125,0.9182051420211792,1.0,0.0,3.0,1.0,0.0
18211920,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.7895287871360779,0.2490666508674621,0.2263779491186142,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.9528483152389526,0.4343463778495788,0.4130438268184662,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.9990000128746032,0.5434722900390625,0.3583246171474457,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.8615655899047852,0.3270768821239471,0.3120312988758087,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.6715235114097595,0.1520728766918182,0.6965347528457642,285.11248779296875,284.95001220703125,300.0248107910156,291.14068603515625,297.78826904296875,296.99188232421875,285.1114807128906,1.0,0.459615558385849,0.3815641403198242,0.3815641403198242,1.0,1.0,-2.408461332321167,0.6318801045417786,1.7765812873840332,0.0854177325963974,1.0,1.0,0.0,100.61737060546876,114.0,34338.31640625,0.0,1207.94580078125,1.0,281.54205322265625,283.7467346191406,294.07781982421875,296.291259765625,293.1499938964844,293.1499938964844,281.25,31232.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838723659515381,1.0,0.0,0.0,3.723930358886719,3.723954200744629,9.253294592781458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.27197265625,0.0,1580.5888671875,1895.4371337890625,0.0,2324.97705078125,0.9182051420211792,1.0,0.0,3.0,1.0,0.0
18211980,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.775798499584198,0.2462276369333267,0.224402904510498,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9347814321517944,0.4300839602947235,0.4096859395503998,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.5342617034912109,0.373832494020462,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8473863005638123,0.3237054646015167,0.3094253838062286,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.658963143825531,0.1498039066791534,0.6883596181869507,284.9028625488281,284.95001220703125,299.9772644042969,291.109619140625,297.7781982421875,296.9886169433594,284.902099609375,1.0,0.4633989632129669,0.3833344876766205,0.3833344876766205,1.0,1.0,-2.407720804214477,0.635562002658844,1.7721587419509888,0.0894585996866226,0.9166468381881714,0.9166468381881714,0.0,106.19927978515624,117.0,35355.86328125,0.0,1229.9757080078125,1.0,281.2561950683594,283.50860595703125,294.1662292480469,296.51336669921875,293.1499938964844,293.1499938964844,280.95001220703125,36034.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003106117248535,1.0,0.0,0.0,3.753361463546753,3.753386497497559,9.400134217685264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.71337890625,0.0,1651.498291015625,1895.4371337890625,0.0,2474.265380859375,0.9278241991996764,1.0,0.0,3.0,1.0,0.0
18212040,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.775798499584198,0.2462276369333267,0.224402904510498,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9347814321517944,0.4300839602947235,0.4096859395503998,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.5342617034912109,0.373832494020462,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8473863005638123,0.3237054646015167,0.3094253838062286,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.658963143825531,0.1498039066791534,0.6883596181869507,284.9028625488281,284.95001220703125,299.9772644042969,291.109619140625,297.7781982421875,296.9886169433594,284.902099609375,1.0,0.4633989632129669,0.3833344876766205,0.3833344876766205,1.0,1.0,-2.407720804214477,0.635562002658844,1.7721587419509888,0.0894585996866226,0.9166468381881714,0.9166468381881714,0.0,106.19927978515624,117.0,35355.86328125,0.0,1229.9757080078125,1.0,281.2561950683594,283.50860595703125,294.1662292480469,296.51336669921875,293.1499938964844,293.1499938964844,280.95001220703125,36034.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003106117248535,1.0,0.0,0.0,3.753361463546753,3.753386497497559,9.400134217685264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.71337890625,0.0,1651.498291015625,1895.4371337890625,0.0,2474.265380859375,0.9278241991996764,1.0,0.0,3.0,1.0,0.0
18212100,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.7662296891212463,0.2444469630718231,0.2230734527111053,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.921765923500061,0.4275485873222351,0.4075983166694641,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.9912599325180054,0.5288552045822144,0.372232049703598,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.8377127647399902,0.321674644947052,0.3077858984470367,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.6504984498023987,0.1483839601278305,0.6832646131515503,284.7746276855469,284.95001220703125,299.95440673828125,291.0947570800781,297.7702941894531,296.98468017578125,284.7687683105469,1.0,0.4644237160682678,0.3842196762561798,0.3842196762561798,1.0,1.0,-2.3936538696289062,0.632654070854187,1.7609997987747192,0.0899733528494834,0.7964292168617249,0.7964292168617249,0.0,110.14336395263672,117.0,35754.9453125,0.0,1229.619873046875,1.0,280.99835205078125,283.364990234375,294.1869506835937,296.6376342773437,293.1499938964844,293.1499938964844,280.95001220703125,42877.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114989399909973,1.0,0.0,0.0,3.616720199584961,3.616745233535767,8.728168836569239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.8193359375,0.0,1547.4482421875,1895.4371337890625,0.0,2577.003662109375,0.8991105556488037,1.0,0.0,3.0,1.0,0.0
18212160,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.7574348449707031,0.2426865547895431,0.2215985208749771,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.9099524021148682,0.4250247776508331,0.4053325355052948,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.9810857772827148,0.524657666683197,0.3689920306205749,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.8288393020629883,0.3196329772472381,0.3059933185577392,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.6426831483840942,0.1468923836946487,0.6774216294288635,284.8202209472656,284.95001220703125,299.9321594238281,291.0804138183594,297.760986328125,296.9801025390625,284.8271179199219,1.0,0.4649104475975036,0.384813129901886,0.384813129901886,1.0,1.0,-2.3760948181152344,0.6279420852661133,1.7481526136398315,0.0891374871134758,0.7728092074394226,0.7728092074394226,0.0,113.8425750732422,120.0,35044.77734375,0.0,1224.2191162109375,1.0,280.9582824707031,283.4493408203125,294.12664794921875,296.4935913085937,293.1499938964844,293.1499938964844,281.25,46200.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141921758651733,1.0,0.0,0.0,3.350590944290161,3.350614070892334,7.490937150578247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.83544921875,0.0,1294.938720703125,1895.4371337890625,0.0,2601.851318359375,0.8482584357261658,1.0,0.0,3.0,1.0,0.0
18212220,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.7477512359619141,0.2407721579074859,0.2197896540164947,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8975376486778259,0.4219907224178314,0.4023510217666626,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.968739926815033,0.5206180214881897,0.3657033145427704,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8186664581298828,0.3171282112598419,0.3035799860954284,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.6336233019828796,0.14488585293293,0.6687221527099609,284.9706115722656,284.95001220703125,299.89794921875,291.0585021972656,297.7500305175781,296.9771423339844,284.9694519042969,1.0,0.4652320742607116,0.3857626616954803,0.3857626616954803,1.0,1.0,-2.3530311584472656,0.6220545768737793,1.730976700782776,0.088271863758564,0.8569886684417725,0.8569886684417725,0.0,118.1753387451172,120.0,34035.18359375,0.0,1215.0633544921875,1.0,281.2294311523437,283.6156616210937,293.98779296875,296.2091369628906,293.1499938964844,293.1499938964844,281.25,35331.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977821230888367,1.0,0.0,0.0,3.4062976837158203,3.4063193798065186,7.742095817775407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.7392578125,0.0,1273.896240234375,1895.4371337890625,0.0,2451.1650390625,0.8507217168807983,1.0,0.0,3.0,1.0,0.0
18212280,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.7459191083908081,0.240324318408966,0.2194372713565826,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.895171046257019,0.4212661385536194,0.4017232954502105,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9662655591964722,0.5197599530220032,0.3651217222213745,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8166484236717224,0.3165323734283447,0.3030667901039123,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.6318312883377075,0.1444159597158432,0.6667832136154175,284.966796875,284.95001220703125,299.8896484375,291.05322265625,297.74774169921875,296.976806640625,284.96636962890625,1.0,0.4652736485004425,0.3860000371932983,0.3860000371932983,1.0,1.0,-2.348209381103516,0.6209031939506531,1.727306246757507,0.0881891921162605,0.8569740653038025,0.8569740653038025,0.0,119.04011535644533,123.0,33947.1640625,0.0,1212.9949951171875,1.0,281.23956298828125,283.6152648925781,293.98516845703125,296.2071228027344,293.1499938964844,293.1499938964844,281.54998779296875,35331.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952432632446289,1.0,0.0,0.0,3.4131524562835693,3.413174152374268,7.77328693857271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.91796875,0.0,1280.6029052734375,1895.4371337890625,0.0,2428.017822265625,0.8519859910011292,1.0,0.0,3.0,1.0,0.0
18212340,296.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.7380514740943909,0.0,0.217775672674179,296.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.8848757147789001,0.0,0.3987137377262115,296.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.9552085399627686,0.0,0.3625995814800262,296.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.807578980922699,0.0,0.3006100356578827,296.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.6239712238311768,0.0,0.6576787233352661,285.0642395019531,294.1499938964844,299.8500061035156,291.0282592773437,297.7383728027344,296.9771728515625,285.0608215332031,0.0,0.0,0.3871869742870331,0.3871869742870331,1.0,1.0,-2.3256778717041016,0.6156700253486633,1.710007905960083,0.0879450812935829,0.0,0.0,0.0,122.8333511352539,60.0,33100.16015625,0.0,1202.407958984375,0.0,281.54034423828125,283.725830078125,293.9517822265625,296.09503173828125,293.1499938964844,293.1499938964844,278.1499938964844,30508.2421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.625488996505737,3.625511646270752,8.770542763159028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1465.2550048828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.7380514740943909,0.0,0.217775672674179,296.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.8848757147789001,0.0,0.3987137377262115,296.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.9552085399627686,0.0,0.3625995814800262,296.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.807578980922699,0.0,0.3006100356578827,296.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.6239712238311768,0.0,0.6576787233352661,285.0642395019531,294.1499938964844,299.8500061035156,291.0282592773437,297.7383728027344,296.9771728515625,285.0608215332031,0.0,0.0,0.3871869742870331,0.3871869742870331,1.0,1.0,-2.3256778717041016,0.6156700253486633,1.710007905960083,0.0879450812935829,0.0,0.0,0.0,122.8333511352539,60.0,33100.16015625,0.0,1202.407958984375,0.0,281.54034423828125,283.725830078125,293.9517822265625,296.09503173828125,293.1499938964844,293.1499938964844,278.1499938964844,30508.2421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.625488996505737,3.625511646270752,8.770542763159028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1465.2550048828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290283203125,0.443599671125412,0.0,0.0021035019308328,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324157714844,0.4436201453208923,0.0,0.0022151349112391,297.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386108398437,0.4436201453208923,0.0,0.0016360976733267,297.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.4436201453208923,0.0,0.002215112093836,297.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,0.0105074429884552,286.3795471191406,294.1499938964844,299.83013916015625,291.017333984375,297.6341857910156,297.46533203125,283.9913635253906,0.0,0.0,0.3065030574798584,0.3065030574798584,1.0,1.0,-0.0224158372730016,0.0063450597226619,0.0160707775503397,-0.0448882579803466,0.0,0.0,0.0,-0.1247734352946281,60.0,1848.8289794921875,0.0,-3.425863906159066e-05,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,4.6682544052600894e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.759569575083557e-13,6.75966877958234e-13,1.6532029654533291e-18,6.330064077075814e-12,6.330055403458434e-12,8.651545719599283e-18,0.0,0.0,-0.0,0.0,0.0,9.524425104067514e-23,7.364071833610383e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,0.000817991734948,297.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.072998046875,0.0,0.0,0.0014310323167592,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,0.0012867851182818,297.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794372558594,0.0,0.0,0.0011007799766957,297.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,0.0026423567906022,286.2772827148437,294.1499938964844,299.8119506835937,291.0098571777344,297.9664611816406,297.986572265625,283.5605163574219,0.0,0.0,0.2323121726512909,0.2323121726512909,1.0,1.0,-0.0087070669978857,0.0027435754891484,0.0059634917415678,-0.0444566868245601,0.0,0.0,0.0,-0.0528434924781322,60.0,878.5457763671875,0.0,-5.203086857363815e-06,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0882901209147222e-24,1.0895637368462016e-24,1.7348004641132518e-27,1.6282747403207002e-18,1.6269048258287358e-18,1.3699139870934036e-21,0.0,0.0,-0.0,0.0,0.0,4.484155085839421e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,0.0001058288107742,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.0001131218887167,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,8.422817336395383e-05,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,0.0001121486420743,297.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833435058594,0.0,0.0,0.0005243874038569,286.2500305175781,294.1499938964844,299.7742004394531,291.0018005371094,298.0364685058594,298.98260498046875,283.3187561035156,0.0,0.0,0.0774373933672905,0.0774373933672905,1.0,1.0,-0.001128040254116,5.33233760506846e-05,0.0010747169144451,-0.0465922467410564,0.0,0.0,0.0,-0.0139269670471549,60.0,141.6967010498047,0.0,-8.671953111161201e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5220810541450657e-33,-1.7065084954429013e-33,-9.301786898747573e-34,3.39732377298968e-22,1.8577559459807028e-22,1.5395677007912317e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,0.0001058288107742,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.0001131218887167,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,8.422817336395383e-05,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,0.0001121486420743,297.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833435058594,0.0,0.0,0.0005243874038569,286.2500305175781,294.1499938964844,299.7742004394531,291.0018005371094,298.0364685058594,298.98260498046875,283.3187561035156,0.0,0.0,0.0774373933672905,0.0774373933672905,1.0,1.0,-0.001128040254116,5.33233760506846e-05,0.0010747169144451,-0.0465922467410564,0.0,0.0,0.0,-0.0139269670471549,60.0,141.6967010498047,0.0,-8.671953111161201e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5220810541450657e-33,-1.7065084954429013e-33,-9.301786898747573e-34,3.39732377298968e-22,1.8577559459807028e-22,1.5395677007912317e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,0.0001036467874655,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507202148437,0.0,0.0,0.0001091407903004,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525817871094,0.0,0.0,8.060859545366839e-05,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597229003906,0.0,0.0,0.0001091434533009,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,0.0005177538841962,286.24285888671875,294.1499938964844,299.7554016113281,291.0014038085937,298.0535583496094,299.24139404296875,283.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044919956475,3.3506964314256045e-08,0.0011044584680348,-0.0464116930961608,0.0,0.0,0.0,-0.0137816034257411,60.0,59.11294937133789,0.0,-8.3171933340509e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.240839449895665e-37,4.593840209732098e-37,2.777373332084033e-37,3.6256307212512063e-22,1.8120945310848484e-22,1.8135361901663584e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0637512207031,0.0,0.0,0.0001035846653394,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,0.0001090821606339,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.048828125,0.0,0.0,8.056803926592693e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559387207031,0.0,0.0,0.0001090808800654,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,0.0005174262914806,286.2356262207031,294.1499938964844,299.7366943359375,291.0033569335937,298.0701599121094,299.409423828125,283.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038195807486,1.8043131433387323e-08,0.0011038015363737,-0.0461813434958457,0.0,0.0,0.0,-0.0137383192777633,60.0,28.631534576416016,0.0,-8.307213761327149e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2770032905392058e-41,-1.383501973827892e-41,-8.361547936626182e-42,3.624593716259639e-22,1.8123016544041232e-22,1.812292061855516e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0001034428933053,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,0.0001089327779482,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.0,0.0,8.045767754083499e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,0.0001089315483113,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,0.0005167182534933,286.22088623046875,294.1499938964844,299.6994323730469,291.0138854980469,298.1023254394531,299.5794982910156,283.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.7827510134793556e-08,0.0011022890685126,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.125726699829102,0.0,-8.284461472385375e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,0.0,3.624601289324329e-22,1.8123001397911848e-22,1.8123011495331441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0001034428933053,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,0.0001089327779482,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.0,0.0,8.045767754083499e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,0.0001089315483113,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,0.0005167182534933,286.22088623046875,294.1499938964844,299.6994323730469,291.0138854980469,298.1023254394531,299.5794982910156,283.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.7827510134793556e-08,0.0011022890685126,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.125726699829102,0.0,-8.284461472385375e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,0.0,3.624601289324329e-22,1.8123001397911848e-22,1.8123011495331441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
