time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212940,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,0.0001033005537465,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310974121094,0.0,0.0,0.0001087828641175,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328674316406,0.0,0.0,8.034695201786235e-05,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.039794921875,0.0,0.0,0.0001087816490326,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,0.0005160072469152,286.2057800292969,294.1499938964844,299.6623840332031,291.0325927734375,298.133056640625,299.6327209472656,283.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.528865814208984,0.0,-8.261650208396534e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.6246002795823695e-22,1.8123001397911848e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,0.0001033005537465,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310974121094,0.0,0.0,0.0001087828641175,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328674316406,0.0,0.0,8.034695201786235e-05,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.039794921875,0.0,0.0,0.0001087816490326,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,0.0005160072469152,286.2057800292969,294.1499938964844,299.6623840332031,291.0325927734375,298.133056640625,299.6327209472656,283.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.528865814208984,0.0,-8.261650208396534e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.6246002795823695e-22,1.8123001397911848e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,0.0001031573192449,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,0.0001086319971363,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244140625,0.0,0.0,8.023551345104352e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,0.0001086307966033,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,0.0005152917583473,286.1903381347656,294.1499938964844,299.6255187988281,291.05877685546875,298.16241455078125,299.63720703125,283.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.248632431030272,0.0,-8.238728099740913e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.6246002795823695e-22,1.8123001397911848e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,0.0001031573192449,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,0.0001086319971363,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244140625,0.0,0.0,8.023551345104352e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,0.0001086307966033,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,0.0005152917583473,286.1903381347656,294.1499938964844,299.6255187988281,291.05877685546875,298.16241455078125,299.63720703125,283.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.248632431030272,0.0,-8.238728099740913e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.6246002795823695e-22,1.8123001397911848e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,0.0001030129133141,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,0.0001084798932424,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0156555175781,0.0,0.0,8.012316538952291e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.0001084787145373,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,0.0005145704490132,286.1746520996094,294.1499938964844,299.5888366699219,291.0917358398437,298.1904602050781,299.6194763183594,283.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.132633209228516,0.0,-8.215651092768894e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,0.0001030129133141,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,0.0001084798932424,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0156555175781,0.0,0.0,8.012316538952291e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.0001084787145373,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,0.0005145704490132,286.1746520996094,294.1499938964844,299.5888366699219,291.0917358398437,298.1904602050781,299.6194763183594,283.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.132633209228516,0.0,-8.215651092768894e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,0.0001029401610139,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,0.0001084032628568,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,8.006656571524218e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,0.0001084020914277,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,0.0005142070585861,286.16668701171875,294.1499938964844,299.570556640625,291.11053466796875,298.20391845703125,299.6062316894531,283.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.720026787666029e-08,0.001096926163882,-0.0440806560218334,0.0,0.0,0.0,-0.0133397122845053,60.0,12.085612297058104,0.0,-8.204037271752895e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205383300781,0.0,0.0,0.0001028670740197,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048828125,0.0,0.0,0.0001083262759493,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.006591796875,0.0,0.0,8.000970410648733e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,0.0001083251190721,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,0.0005138419219292,286.15869140625,294.1499938964844,299.55230712890625,291.1307373046875,298.2170715332031,299.591552734375,283.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.040359497070312,0.0,-8.192377976001809e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.0001027374746627,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99676513671875,0.0,0.0,0.0001081897789845,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,7.99088811618276e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,0.0001081886293832,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,0.0005131945945322,286.1445007324219,294.1499938964844,299.5202941894531,291.1695251464844,298.239501953125,299.5635986328125,283.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.963014602661133,0.0,-8.171725340844206e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,0.0001027197067742,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,0.0001081710579455,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,7.989505684236065e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038757324219,0.0,0.0,0.0001081699156202,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,0.0005131058278493,286.1425476074219,294.1499938964844,299.51593017578125,291.17510986328125,298.24249267578125,299.55963134765625,283.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.952618598937988,0.0,-8.168895959670408e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,0.0001025707024382,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,0.0001080141155398,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,7.977913628565148e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,0.0001080129877664,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,0.0005123615264892,286.1262512207031,294.1499938964844,299.47967529296875,291.22412109375,298.2667541503906,299.5257873535156,283.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.867389678955078,0.0,-8.145187990749039e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,0.0001025707024382,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,0.0001080141155398,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,7.977913628565148e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,0.0001080129877664,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,0.0005123615264892,286.1262512207031,294.1499938964844,299.47967529296875,291.22412109375,298.2667541503906,299.5257873535156,283.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.867389678955078,0.0,-8.145187990749039e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,0.0001024201774271,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765319824219,0.0,0.0,0.0001078555724234,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,7.966202974785119e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98455810546875,0.0,0.0,0.0001078544664778,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,0.0005116095999255,286.1098022460937,294.1499938964844,299.44354248046875,291.277099609375,298.2898254394531,299.4909973144531,283.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.784369468688965,0.0,-8.12127325389156e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,0.0001024201774271,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765319824219,0.0,0.0,0.0001078555724234,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,7.966202974785119e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98455810546875,0.0,0.0,0.0001078544664778,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,0.0005116095999255,286.1098022460937,294.1499938964844,299.44354248046875,291.277099609375,298.2898254394531,299.4909973144531,283.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.784369468688965,0.0,-8.12127325389156e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,0.0001022683572955,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667053222656,0.0,0.0,0.0001076956614269,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,7.954391912790015e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,0.0001076945700333,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0005108512123115,286.0932312011719,294.1499938964844,299.4074401855469,291.3333435058594,298.3116760253906,299.455810546875,283.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.703564643859863,0.0,-8.09718940786297e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,0.0001022683572955,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667053222656,0.0,0.0,0.0001076956614269,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,7.954391912790015e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,0.0001076945700333,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0005108512123115,286.0932312011719,294.1499938964844,299.4074401855469,291.3333435058594,298.3116760253906,299.455810546875,283.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.703564643859863,0.0,-8.09718940786297e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764404296875,0.0,0.0,0.000102192054328,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,0.0001076152984751,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,7.948456186568365e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695739746094,0.0,0.0,0.0001076142143574,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0005104701267555,286.0848999023437,294.1499938964844,299.3894348144531,291.36248779296875,298.3221435546875,299.43817138671875,283.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.663949966430664,0.0,-8.085099523214012e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,0.0001021155840135,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,0.0001075347536243,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,7.942506636027247e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,0.0001075336767826,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,0.0005100881098769,286.0765686035156,294.1499938964844,299.3714294433594,291.3921813964844,298.33233642578125,299.4205017089844,283.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.62484073638916,0.0,-8.07299187499666e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,0.0001019623523461,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,0.0001073733656085,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,7.930585707072169e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95428466796875,0.0,0.0,0.0001073723033186,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,0.0005093226791359,286.0598449707031,294.1499938964844,299.3354797363281,291.45294189453125,298.3519287109375,299.3851623535156,283.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.548054695129396,0.0,-8.04875739390809e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,0.0001019623523461,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,0.0001073733656085,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,7.930585707072169e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95428466796875,0.0,0.0,0.0001073723033186,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,0.0005093226791359,286.0598449707031,294.1499938964844,299.3354797363281,291.45294189453125,298.3519287109375,299.3851623535156,283.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.548054695129396,0.0,-8.04875739390809e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,0.0001018092298181,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93634033203125,0.0,0.0,0.000107212086732,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,7.918674236861989e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,0.00010721104627,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,0.0005085578304715,286.0430908203125,294.1499938964844,299.2995300292969,291.5149841308594,298.37042236328125,299.3498229980469,283.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.47322940826416,0.0,-8.02457833515291e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,0.0001018092298181,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93634033203125,0.0,0.0,0.000107212086732,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,7.918674236861989e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,0.00010721104627,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,0.0005085578304715,286.0430908203125,294.1499938964844,299.2995300292969,291.5149841308594,298.37042236328125,299.3498229980469,283.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.47322940826416,0.0,-8.02457833515291e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400329589844,0.0,0.0,0.0001016569003695,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,0.0001070516445906,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275207519531,0.0,0.0,7.906823157100007e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,0.0001070506186806,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,0.000507796939928,286.0263061523437,294.1499938964844,299.2635803222656,291.5776672363281,298.3878479003906,299.3144836425781,284.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.40032196044922,0.0,-8.000559859056011e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400329589844,0.0,0.0,0.0001016569003695,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,0.0001070516445906,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275207519531,0.0,0.0,7.906823157100007e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,0.0001070506186806,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,0.000507796939928,286.0263061523437,294.1499938964844,299.2635803222656,291.5776672363281,298.3878479003906,299.3144836425781,284.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.40032196044922,0.0,-8.000559859056011e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0001015176749206,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9155578613281,0.0,0.0,0.0001069050049409,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,7.895992166595533e-05,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,0.0001069039935828,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,0.0005071014747954,286.009521484375,294.1499938964844,299.2276306152344,291.64031982421875,298.4042358398437,299.2791748046875,284.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769587472,1.5425820620862396e-08,0.0010817541042342,-0.0394427515566349,0.0,0.0,0.0,-0.0124600483104586,60.0,17.935976028442383,0.0,-7.97863819457234e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0001015176749206,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9155578613281,0.0,0.0,0.0001069050049409,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,7.895992166595533e-05,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,0.0001069039935828,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,0.0005071014747954,286.009521484375,294.1499938964844,299.2276306152344,291.64031982421875,298.4042358398437,299.2791748046875,284.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769587472,1.5425820620862396e-08,0.0010817541042342,-0.0394427515566349,0.0,0.0,0.0,-0.0124600483104586,60.0,17.935976028442383,0.0,-7.97863819457234e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,0.0001014627050608,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,0.0001068471028702,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,7.891715358709916e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,0.000106846098788,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,0.0005068269092589,286.0010986328125,294.1499938964844,299.2096252441406,291.6714782714844,298.4120483398437,299.261474609375,284.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811829706653,1.5357233706936313e-08,0.0010811676038429,-0.0392634309828281,0.0,0.0,0.0,-0.012426046654582,60.0,14.647252082824709,0.0,-7.969988757849934e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,0.0001014144509099,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,0.0001067962730303,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065246582031,0.0,0.0,7.887960964580998e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123229980469,0.0,0.0,0.0001067952762241,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,0.0005065858131274,285.9927062988281,294.1499938964844,299.191650390625,291.702392578125,298.41961669921875,299.2437744140625,284.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806679492816,1.5297011657366966e-08,0.0010806526988744,-0.0391059778630733,0.0,0.0,0.0,-0.0123961912468075,60.0,14.296595573425291,0.0,-7.962398029803809e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083557128906,0.0,0.0,0.0001013316141325,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89483642578125,0.0,0.0,0.0001067090197466,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963317871094,0.0,0.0,7.881515921326354e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,0.0001067080302163,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,0.0005061720730736,285.97662353515625,294.1499938964844,299.15704345703125,291.76080322265625,298.4334411621094,299.209716796875,284.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797838913276,1.5193622360243353e-08,0.0010797686409205,-0.038835659623146,0.0,0.0,0.0,-0.0123449377715587,60.0,15.005888938903809,0.0,-7.949375202542799e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,0.000101328267192,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,0.0001067054981831,299.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,7.881255442043766e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,0.0001067045086529,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,0.000506155367475,285.9759521484375,294.1499938964844,299.15557861328125,291.76318359375,298.4339904785156,299.2082824707031,284.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797481518238,1.5189449698027602e-08,0.001079733017832,-0.0388247445225715,0.0,0.0,0.0,-0.0123428683727979,60.0,15.016690254211426,0.0,-7.948849400918334e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970642089844,0.0,0.0,0.0001012425054796,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,0.0001066151526174,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,7.874582661315799e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.890869140625,0.0,0.0,0.000106614184915,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90643310546875,0.0,0.0,0.0005057269590906,285.959228515625,294.1499938964844,299.1194763183594,291.8221740722656,298.4473876953125,299.1726989746094,284.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.5082406434885343e-08,0.0010788177605718,-0.0385448671877384,0.0,0.0,0.0,-0.0122898034751415,60.0,15.113779067993164,0.0,-7.935378221191058e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970642089844,0.0,0.0,0.0001012425054796,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,0.0001066151526174,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,7.874582661315799e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.890869140625,0.0,0.0,0.000106614184915,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90643310546875,0.0,0.0,0.0005057269590906,285.959228515625,294.1499938964844,299.1194763183594,291.8221740722656,298.4473876953125,299.1726989746094,284.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.5082406434885343e-08,0.0010788177605718,-0.0385448671877384,0.0,0.0,0.0,-0.0122898034751415,60.0,15.113779067993164,0.0,-7.935378221191058e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.0001011445419862,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,0.0001065119649865,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87451171875,0.0,0.0,7.86696036811918e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,0.0001065110045601,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,0.0005052376072853,285.9425354003906,294.1499938964844,299.083251953125,291.8786926269531,298.4598388671875,299.13702392578125,284.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960162886268336e-08,0.0010777725838124,-0.0382252223789691,0.0,0.0,0.0,-0.0122292023152112,60.0,15.112554550170898,0.0,-7.92000705018836e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.0001011445419862,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,0.0001065119649865,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87451171875,0.0,0.0,7.86696036811918e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,0.0001065110045601,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,0.0005052376072853,285.9425354003906,294.1499938964844,299.083251953125,291.8786926269531,298.4598388671875,299.13702392578125,284.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960162886268336e-08,0.0010777725838124,-0.0382252223789691,0.0,0.0,0.0,-0.0122292023152112,60.0,15.112554550170898,0.0,-7.92000705018836e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,0.0001010284759104,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623046875,0.0,0.0,0.0001063897143467,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637390136719,0.0,0.0,7.85793163231574e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692321777344,0.0,0.0,0.0001063887757482,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,0.0005046578589826,285.9259033203125,294.1499938964844,299.04693603515625,291.9322204589844,298.4713439941406,299.101318359375,284.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.09055233001709,0.0,-7.90182070886658e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,0.0001010284759104,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623046875,0.0,0.0,0.0001063897143467,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637390136719,0.0,0.0,7.85793163231574e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692321777344,0.0,0.0,0.0001063887757482,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,0.0005046578589826,285.9259033203125,294.1499938964844,299.04693603515625,291.9322204589844,298.4713439941406,299.101318359375,284.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.09055233001709,0.0,-7.90182070886658e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697814941406,0.0,0.0,0.0001009635598165,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.000106321342173,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583374023437,0.0,0.0,7.852880662539974e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,0.0001063204035745,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,0.0005043335841037,285.9176025390625,294.1499938964844,299.0287170410156,291.9576721191406,298.47674560546875,299.0834350585937,284.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,15.076786041259766,0.0,-7.89165852665974e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,0.000100894641946,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,0.0001062487572198,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529357910156,0.0,0.0,7.847519736969844e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583679199219,0.0,0.0,0.0001062478258972,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.873291015625,0.0,0.0,0.000503989343997,285.9093322753906,294.1499938964844,299.010498046875,291.982177734375,298.48193359375,299.0655517578125,284.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751073714345,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,15.061781883239746,0.0,-7.880878882815524e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,0.0001007478931569,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,0.0001060941940522,299.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,7.83610375947319e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84747314453125,0.0,0.0,0.0001060932772816,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.0005032562767155,285.89288330078125,294.1499938964844,298.973876953125,292.0279541015625,298.4916381835937,299.0297546386719,284.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.0284423828125,0.0,-7.85795037927528e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
