time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215280,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,0.0001007478931569,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,0.0001060941940522,299.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,7.83610375947319e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84747314453125,0.0,0.0,0.0001060932772816,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.0005032562767155,285.89288330078125,294.1499938964844,298.973876953125,292.0279541015625,298.4916381835937,299.0297546386719,284.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.0284423828125,0.0,-7.85795037927528e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,0.0001005958620226,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,0.000105934072053,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313293457031,0.0,0.0,7.824276690371335e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83660888671875,0.0,0.0,0.0001059331698343,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85113525390625,0.0,0.0,0.0005024968413636,285.87652587890625,294.1499938964844,298.9371032714844,292.0690002441406,298.5004272460937,298.993896484375,284.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071935519576,1.4275813420283612e-08,0.0010719212004914,-0.0364355966448783,0.0,0.0,0.0,-0.0118899438530206,60.0,14.990816116333008,0.0,-7.834233173298345e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,0.0001005958620226,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,0.000105934072053,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313293457031,0.0,0.0,7.824276690371335e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83660888671875,0.0,0.0,0.0001059331698343,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85113525390625,0.0,0.0,0.0005024968413636,285.87652587890625,294.1499938964844,298.9371032714844,292.0690002441406,298.5004272460937,298.993896484375,284.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071935519576,1.4275813420283612e-08,0.0010719212004914,-0.0364355966448783,0.0,0.0,0.0,-0.0118899438530206,60.0,14.990816116333008,0.0,-7.834233173298345e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,0.0001004468140308,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,0.0001057770859915,299.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,7.81268099672161e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,0.0001057761983247,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,0.0005017523071728,285.8602905273437,294.1499938964844,298.900146484375,292.10479736328125,298.5082092285156,298.9579162597656,284.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703458683565,1.4089924782467732e-08,0.0010703317821025,-0.0359494239091873,0.0,0.0,0.0,-0.0117977913469076,60.0,14.948897361755373,0.0,-7.811014768321911e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,0.0001004468140308,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,0.0001057770859915,299.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,7.81268099672161e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,0.0001057761983247,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,0.0005017523071728,285.8602905273437,294.1499938964844,298.900146484375,292.10479736328125,298.5082092285156,298.9579162597656,284.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703458683565,1.4089924782467732e-08,0.0010703317821025,-0.0359494239091873,0.0,0.0,0.0,-0.0117977913469076,60.0,14.948897361755373,0.0,-7.811014768321911e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,0.000100309975096,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,0.0001056329710991,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097229003906,0.0,0.0,7.80203627073206e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,0.0001056320907082,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290405273437,0.0,0.0,0.0005010688328184,285.8441772460937,294.1499938964844,298.86297607421875,292.134765625,298.5150451660156,298.9217529296875,284.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688863694667,1.3919265740014453e-08,0.0010688725160434,-0.0355030596256256,0.0,0.0,0.0,-0.0117131881415843,60.0,14.902695655822754,0.0,-7.789729039586747e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,0.000100309975096,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,0.0001056329710991,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097229003906,0.0,0.0,7.80203627073206e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,0.0001056320907082,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290405273437,0.0,0.0,0.0005010688328184,285.8441772460937,294.1499938964844,298.86297607421875,292.134765625,298.5150451660156,298.9217529296875,284.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688863694667,1.3919265740014453e-08,0.0010688725160434,-0.0355030596256256,0.0,0.0,0.0,-0.0117131881415843,60.0,14.902695655822754,0.0,-7.789729039586747e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,0.0001002458811854,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030090332031,0.0,0.0,0.0001055654574884,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043518066406,0.0,0.0,7.79705005697906e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094482421875,0.0,0.0,0.0001055645916494,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,0.0005007486324757,285.836181640625,294.1499938964844,298.84429931640625,292.1473999023437,298.5181579589844,298.90362548828125,284.34149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682026622816,1.3839320800457244e-08,0.0010681888088583,-0.0352939553558826,0.0,0.0,0.0,-0.0116735557094216,60.0,14.878307342529297,0.0,-7.779767940974126e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,0.0001001884957076,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,0.0001055050233844,299.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,7.792586256982759e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80401611328125,0.0,0.0,0.0001055041575455,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179931640625,0.0,0.0,0.0005004620179533,285.8282165527344,294.1499938964844,298.8255615234375,292.15838623046875,298.5210876464844,298.8854064941406,284.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675906669348,1.376774427797045e-08,0.0010675769299268,-0.0351067334413528,0.0,0.0,0.0,-0.0116380723193287,60.0,14.85258960723877,0.0,-7.77085489289675e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,0.0001000921693048,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,0.0001054035601555,299.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882080078125,0.0,0.0,7.78509202064015e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0001054027088684,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070068359375,0.0,0.0,0.0004999808152206,285.8123779296875,294.1499938964844,298.78790283203125,292.1750793457031,298.5262756347656,298.8487854003906,284.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665628360584,1.3647567520536086e-08,0.0010665492154657,-0.0347923822700977,0.0,0.0,0.0,-0.0115784956142306,60.0,14.796795845031738,0.0,-7.75590152102268e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,0.0001000921693048,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,0.0001054035601555,299.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882080078125,0.0,0.0,7.78509202064015e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0001054027088684,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070068359375,0.0,0.0,0.0004999808152206,285.8123779296875,294.1499938964844,298.78790283203125,292.1750793457031,298.5262756347656,298.8487854003906,284.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665628360584,1.3647567520536086e-08,0.0010665492154657,-0.0347923822700977,0.0,0.0,0.0,-0.0115784956142306,60.0,14.796795845031738,0.0,-7.75590152102268e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.787841796875,0.0,0.0,0.0001000204283627,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0001053279847837,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,7.779509178362787e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,0.0001053271480486,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960205078125,0.0,0.0,0.0004996224306523,285.7966613769531,294.1499938964844,298.75,292.1843566894531,298.5306701660156,298.8118591308594,284.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657968232408,1.355801959590508e-08,0.0010657833190634,-0.034558143466711,0.0,0.0,0.0,-0.0115341013297438,60.0,14.735283851623535,0.0,-7.744768026896055e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.787841796875,0.0,0.0,0.0001000204283627,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0001053279847837,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,7.779509178362787e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,0.0001053271480486,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960205078125,0.0,0.0,0.0004996224306523,285.7966613769531,294.1499938964844,298.75,292.1843566894531,298.5306701660156,298.8118591308594,284.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657968232408,1.355801959590508e-08,0.0010657833190634,-0.034558143466711,0.0,0.0,0.0,-0.0115341013297438,60.0,14.735283851623535,0.0,-7.744768026896055e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,9.99671101453714e-05,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655029296875,0.0,0.0,0.000105271814391,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76678466796875,0.0,0.0,7.775361154926941e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716369628906,0.0,0.0,0.0001052709922078,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850646972656,0.0,0.0,0.0004993561306037,285.78106689453125,294.1499938964844,298.7117614746094,292.1893615722656,298.5342712402344,298.7745666503906,284.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652277851477,1.3491442629742778e-08,0.0010652142809703,-0.0343839861452579,0.0,0.0,0.0,-0.0115010980516672,60.0,14.669297218322754,0.0,-7.736495888366336e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,9.99671101453714e-05,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655029296875,0.0,0.0,0.000105271814391,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76678466796875,0.0,0.0,7.775361154926941e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716369628906,0.0,0.0,0.0001052709922078,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850646972656,0.0,0.0,0.0004993561306037,285.78106689453125,294.1499938964844,298.7117614746094,292.1893615722656,298.5342712402344,298.7745666503906,284.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652277851477,1.3491442629742778e-08,0.0010652142809703,-0.0343839861452579,0.0,0.0,0.0,-0.0115010980516672,60.0,14.669297218322754,0.0,-7.736495888366336e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,9.991792467189951e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548828125,0.0,0.0,0.0001052200022968,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,7.771533273626119e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,0.0001052191873895,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.774169921875,0.0,0.0,0.0004991104360669,285.765625,294.1499938964844,298.67315673828125,292.19366455078125,298.5370178222656,298.7368469238281,284.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647024028003,1.3430015322057898e-08,0.0010646888986229,-0.0342232957482337,0.0,0.0,0.0,-0.0114706456661224,60.0,14.603233337402344,0.0,-7.72886821209795e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,9.991792467189951e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548828125,0.0,0.0,0.0001052200022968,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,7.771533273626119e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,0.0001052191873895,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.774169921875,0.0,0.0,0.0004991104360669,285.765625,294.1499938964844,298.67315673828125,292.19366455078125,298.5370178222656,298.7368469238281,284.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647024028003,1.3430015322057898e-08,0.0010646888986229,-0.0342232957482337,0.0,0.0,0.0,-0.0114706456661224,60.0,14.603233337402344,0.0,-7.72886821209795e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,9.989461250370368e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74957275390625,0.0,0.0,0.0001051954386639,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75079345703125,0.0,0.0,7.769719377392903e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75555419921875,0.0,0.0,0.0001051946310326,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.0004989940207451,285.7579650878906,294.1499938964844,298.6537475585937,292.195556640625,298.5381164550781,298.7178955078125,284.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644533904269,1.3400895504389613e-08,0.0010644400026649,-0.0341471210122108,0.0,0.0,0.0,-0.0114562092348933,60.0,14.570725440979004,0.0,-7.725252970658404e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75543212890625,0.0,0.0,9.987269004341216e-05,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,0.0001051723374985,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,7.768013165332377e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,0.0001051715371431,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,0.0004988844739273,285.7503356933594,294.1499938964844,298.6342468261719,292.1972961425781,298.5390319824219,298.6988220214844,284.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642191627994,1.3373504970104476e-08,0.0010642057750374,-0.0340754687786102,0.0,0.0,0.0,-0.011442631483078,60.0,14.538703918457031,0.0,-7.721853734210526e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,9.983258496504276e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,0.0001051300932886,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,7.764892507111654e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,0.0001051293002092,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,0.0004986841813661,285.7352294921875,294.1499938964844,298.5950012207031,292.2002258300781,298.5401611328125,298.6604309082031,284.4656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637906379997,1.3323401049092354e-08,0.001063777366653,-0.0339443981647491,0.0,0.0,0.0,-0.0114177921786904,60.0,14.476489067077637,0.0,-7.715637195815361e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,9.983258496504276e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,0.0001051300932886,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,7.764892507111654e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,0.0001051293002092,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,0.0004986841813661,285.7352294921875,294.1499938964844,298.5950012207031,292.2002258300781,298.5401611328125,298.6604309082031,284.4656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637906379997,1.3323401049092354e-08,0.001063777366653,-0.0339443981647491,0.0,0.0,0.0,-0.0114177921786904,60.0,14.476489067077637,0.0,-7.715637195815361e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,9.979606693377718e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,0.0001050916107487,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,7.762049790471792e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,0.0001050908322213,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417297363281,0.0,0.0,0.0004985017585568,285.7202453613281,294.1499938964844,298.5555114746094,292.2025146484375,298.54052734375,298.6217041015625,284.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634001810103,1.3277758448282384e-08,0.0010633869096636,-0.0338249951601028,0.0,0.0,0.0,-0.0113951647654175,60.0,14.416352272033691,0.0,-7.70997630183956e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,9.979606693377718e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,0.0001050916107487,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,7.762049790471792e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,0.0001050908322213,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417297363281,0.0,0.0,0.0004985017585568,285.7202453613281,294.1499938964844,298.5555114746094,292.2025146484375,298.54052734375,298.6217041015625,284.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634001810103,1.3277758448282384e-08,0.0010633869096636,-0.0338249951601028,0.0,0.0,0.0,-0.0113951647654175,60.0,14.416352272033691,0.0,-7.70997630183956e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234802246094,0.0,0.0,9.976397996069863e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,0.0001050577993737,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,7.759552681818604e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71844482421875,0.0,0.0,0.0001050570281222,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73101806640625,0.0,0.0,0.0004983414546586,285.7054138183594,294.1499938964844,298.5157470703125,292.20416259765625,298.5401611328125,298.5826721191406,284.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630572214722,1.3237642981778208e-08,0.0010630439501255,-0.0337200500071048,0.0,0.0,0.0,-0.0113752782344818,60.0,14.358230590820312,0.0,-7.70500250268924e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234802246094,0.0,0.0,9.976397996069863e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,0.0001050577993737,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,7.759552681818604e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71844482421875,0.0,0.0,0.0001050570281222,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73101806640625,0.0,0.0,0.0004983414546586,285.7054138183594,294.1499938964844,298.5157470703125,292.20416259765625,298.5401611328125,298.5826721191406,284.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630572214722,1.3237642981778208e-08,0.0010630439501255,-0.0337200500071048,0.0,0.0,0.0,-0.0113752782344818,60.0,14.358230590820312,0.0,-7.70500250268924e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,9.973582928068936e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,0.0001050281352945,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,7.757361163385212e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079772949219,0.0,0.0,0.0001050273785949,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,0.0004982008831575,285.6907653808594,294.1499938964844,298.4757385253906,292.2052001953125,298.5390319824219,298.5433349609375,284.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627560550346,1.3202435589221297e-08,0.0010627429001033,-0.0336279459297657,0.0,0.0,0.0,-0.0113578243181109,60.0,14.301995277404783,0.0,-7.700639059748937e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,9.973582928068936e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,0.0001050281352945,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,7.757361163385212e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079772949219,0.0,0.0,0.0001050273785949,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,0.0004982008831575,285.6907653808594,294.1499938964844,298.4757385253906,292.2052001953125,298.5390319824219,298.5433349609375,284.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627560550346,1.3202435589221297e-08,0.0010627429001033,-0.0336279459297657,0.0,0.0,0.0,-0.0113578243181109,60.0,14.301995277404783,0.0,-7.700639059748937e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,9.972299449145794e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.0001050146165653,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,7.756362174404785e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,0.0001050138598657,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.715087890625,0.0,0.0,0.0004981367383152,285.6835021972656,294.1499938964844,298.4556884765625,292.2055053710937,298.5382385253906,298.5235900878906,284.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626189177855,1.3186379099749956e-08,0.0010626057628542,-0.0335859395563602,0.0,0.0,0.0,-0.0113498652353882,60.0,14.274484634399414,0.0,-7.698648829546073e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,9.971136023523286e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,0.0001050023565767,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,7.755456317681819e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,0.000105001607153,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.0004980786470696,285.67626953125,294.1499938964844,298.435546875,292.20562744140625,298.5372619628906,298.5037841796875,284.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624943533912,1.3171822743629493e-08,0.0010624811984598,-0.0335478596389293,0.0,0.0,0.0,-0.0113426484167575,60.0,14.247387886047363,0.0,-7.696845472082715e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,9.96913731796667e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,0.0001049812781275,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,7.753899990348145e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,0.0001049805359798,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,0.0004979787627235,285.6619567871094,294.1499938964844,298.3951721191406,292.2054748535156,298.53466796875,298.4639587402344,284.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622802656143,1.3146781441264466e-08,0.001062267110683,-0.0334823504090309,0.0,0.0,0.0,-0.0113302348181605,60.0,14.194581031799316,0.0,-7.693743242498385e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,9.96913731796667e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,0.0001049812781275,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,7.753899990348145e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,0.0001049805359798,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,0.0004979787627235,285.6619567871094,294.1499938964844,298.3951721191406,292.2054748535156,298.53466796875,298.4639587402344,284.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622802656143,1.3146781441264466e-08,0.001062267110683,-0.0334823504090309,0.0,0.0,0.0,-0.0113302348181605,60.0,14.194581031799316,0.0,-7.693743242498385e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,9.967446385417134e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,0.0001049634520313,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,7.752583042019978e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769104003906,0.0,0.0,0.0001049627244356,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888122558594,0.0,0.0,0.0004978943034075,285.6477966308594,294.1499938964844,298.3546447753906,292.2047424316406,298.5313720703125,298.4239196777344,284.560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620988905429,1.3125586839635162e-08,0.0010620857356116,-0.0334268994629383,0.0,0.0,0.0,-0.0113197267055511,60.0,14.143303871154783,0.0,-7.691117787089753e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,9.967446385417134e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,0.0001049634520313,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,7.752583042019978e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769104003906,0.0,0.0,0.0001049627244356,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888122558594,0.0,0.0,0.0004978943034075,285.6477966308594,294.1499938964844,298.3546447753906,292.2047424316406,298.5313720703125,298.4239196777344,284.560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620988905429,1.3125586839635162e-08,0.0010620857356116,-0.0334268994629383,0.0,0.0,0.0,-0.0113197267055511,60.0,14.143303871154783,0.0,-7.691117787089753e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,9.966143989004196e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66131591796875,0.0,0.0,0.0001049497222993,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,7.7515680459328e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,0.0001049490019795,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,0.0004978292854502,285.6337890625,294.1499938964844,298.3139953613281,292.2034606933594,298.52740478515625,298.3836669921875,284.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619590757414,1.3109234586750064e-08,0.0010619459208101,-0.0333841182291507,0.0,0.0,0.0,-0.0113116204738616,60.0,14.093464851379396,0.0,-7.689092740292838e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,9.966143989004196e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66131591796875,0.0,0.0,0.0001049497222993,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,7.7515680459328e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,0.0001049490019795,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,0.0004978292854502,285.6337890625,294.1499938964844,298.3139953613281,292.2034606933594,298.52740478515625,298.3836669921875,284.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619590757414,1.3109234586750064e-08,0.0010619459208101,-0.0333841182291507,0.0,0.0,0.0,-0.0113116204738616,60.0,14.093464851379396,0.0,-7.689092740292838e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,9.965171193471178e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,0.0001049394631991,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523132324219,0.0,0.0,7.750810618745163e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,0.0001049387501552,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66815185546875,0.0,0.0,0.0004977806820534,285.6199951171875,294.1499938964844,298.2732238769531,292.20166015625,298.522705078125,298.34326171875,284.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618544183671,1.3096994599948177e-08,0.0010618412634357,-0.0333520993590354,0.0,0.0,0.0,-0.011305552907288,60.0,14.044947624206545,0.0,-7.687577152637459e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,9.965171193471178e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,0.0001049394631991,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523132324219,0.0,0.0,7.750810618745163e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,0.0001049387501552,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66815185546875,0.0,0.0,0.0004977806820534,285.6199951171875,294.1499938964844,298.2732238769531,292.20166015625,298.522705078125,298.34326171875,284.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618544183671,1.3096994599948177e-08,0.0010618412634357,-0.0333520993590354,0.0,0.0,0.0,-0.011305552907288,60.0,14.044947624206545,0.0,-7.687577152637459e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,9.964795026462524e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462097167969,0.0,0.0,0.0001049354905262,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,7.750517397653311e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514587402344,0.0,0.0,0.0001049347847583,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629943847656,0.0,0.0,0.0004977619391866,285.6131286621094,294.1499938964844,298.2528076171875,292.2005615234375,298.5201416015625,298.322998046875,284.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618139058351,1.3092249950830135e-08,0.0010618008673191,-0.033339686691761,0.0,0.0,0.0,-0.0113032013177871,60.0,14.021119117736816,0.0,-7.686990244337721e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,9.964517812477423e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,0.0001049325655912,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,7.750300574116409e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,0.0001049318598234,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65789794921875,0.0,0.0,0.0004977480857633,285.6063232421875,294.1499938964844,298.2323913574219,292.1993103027344,298.5174255371094,298.302734375,284.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617837542667,1.3088731876109705e-08,0.0010617707157507,-0.0333304814994335,0.0,0.0,0.0,-0.0113014569506049,60.0,13.997570037841797,0.0,-7.6865546816407e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
