time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217620,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,9.964241326088086e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,0.0001049296333803,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,7.750083750579506e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,0.0001049289421644,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,0.00049773423234,285.5928649902344,294.1499938964844,298.1914978027344,292.1965026855469,298.5113830566406,298.2620544433594,284.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617532534524,1.3085168504289868e-08,0.0010617402149364,-0.0333211570978164,0.0,0.0,0.0,-0.0112996902316808,60.0,13.95139980316162,0.0,-7.686113434601793e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,9.964241326088086e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,0.0001049296333803,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,7.750083750579506e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,0.0001049289421644,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,0.00049773423234,285.5928649902344,294.1499938964844,298.1914978027344,292.1965026855469,298.5113830566406,298.2620544433594,284.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617532534524,1.3085168504289868e-08,0.0010617402149364,-0.0333211570978164,0.0,0.0,0.0,-0.0112996902316808,60.0,13.95139980316162,0.0,-7.686113434601793e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,9.964240598492324e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,0.0001049296042765,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,7.750081567792222e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,0.0001049289203365,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,0.00049773423234,285.57958984375,294.1499938964844,298.15057373046875,292.1932067871094,298.5047302246094,298.2212829589844,284.63018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.3085041494775853e-08,0.0010617390507832,-0.0333208292722702,0.0,0.0,0.0,-0.0112996269017457,60.0,13.906291961669922,0.0,-7.686097092118872e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,9.964240598492324e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,0.0001049296042765,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,7.750081567792222e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,0.0001049289203365,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,0.00049773423234,285.57958984375,294.1499938964844,298.15057373046875,292.1932067871094,298.5047302246094,298.2212829589844,284.63018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.3085041494775853e-08,0.0010617390507832,-0.0333208292722702,0.0,0.0,0.0,-0.0112996269017457,60.0,13.906291961669922,0.0,-7.686097092118872e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,9.964574564946815e-05,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116638183594,0.0,0.0,0.0001049331040121,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,7.750339864287525e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166687011719,0.0,0.0,0.0001049324273481,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.627685546875,0.0,0.0,0.000497750879731,285.56646728515625,294.1499938964844,298.109619140625,292.1894226074219,298.4974060058594,298.1804504394531,284.643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617867810651,1.3089087147477585e-08,0.0010617736261337,-0.0333314128220081,0.0,0.0,0.0,-0.0113016329705715,60.0,13.86214828491211,0.0,-7.686598024747583e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,9.964574564946815e-05,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116638183594,0.0,0.0,0.0001049331040121,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,7.750339864287525e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166687011719,0.0,0.0,0.0001049324273481,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.627685546875,0.0,0.0,0.000497750879731,285.56646728515625,294.1499938964844,298.109619140625,292.1894226074219,298.4974060058594,298.1804504394531,284.643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617867810651,1.3089087147477585e-08,0.0010617736261337,-0.0333314128220081,0.0,0.0,0.0,-0.0113016329705715,60.0,13.86214828491211,0.0,-7.686598024747583e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,9.965217759599908e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,0.0001049398561008,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,7.750838267384097e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,0.0001049391939886,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177978515625,0.0,0.0,0.0004977830103598,285.55352783203125,294.1499938964844,298.0687255859375,292.1852111816406,298.4894714355469,298.1395568847656,284.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096984829985558e-08,0.0010618411470204,-0.0333520732820034,0.0,0.0,0.0,-0.0113055473193526,60.0,13.818915367126465,0.0,-7.687576442094723e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,9.965217759599908e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,0.0001049398561008,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,7.750838267384097e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,0.0001049391939886,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177978515625,0.0,0.0,0.0004977830103598,285.55352783203125,294.1499938964844,298.0687255859375,292.1852111816406,298.4894714355469,298.1395568847656,284.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096984829985558e-08,0.0010618411470204,-0.0333520732820034,0.0,0.0,0.0,-0.0113055473193526,60.0,13.818915367126465,0.0,-7.687576442094723e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,9.96564340312034e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,0.0001049443308147,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,7.751168595859781e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020812988281,0.0,0.0,0.0001049436687026,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.0004978043143637,285.5471496582031,294.1499938964844,298.0482788085937,292.1829528808594,298.4852905273437,298.1191101074219,284.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061899238266,1.3102232188089148e-08,0.0010618860833346,-0.0333658009767532,0.0,0.0,0.0,-0.0113081494346261,60.0,13.797603607177734,0.0,-7.688225878155208e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015319824219,0.0,0.0,9.96616217889823e-05,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,0.0001049497877829,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933532714844,0.0,0.0,7.751571683911607e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,0.0001049491329467,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60797119140625,0.0,0.0,0.0004978302167728,285.540771484375,294.1499938964844,298.02783203125,292.1805725097656,298.4809265136719,298.0986633300781,284.6689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619540698826,1.3108640395387285e-08,0.0010619409149512,-0.0333825647830963,0.0,0.0,0.0,-0.0113113261759281,60.0,13.776487350463867,0.0,-7.689019554391052e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,9.967474761651828e-05,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.0,0.0001049635975505,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838317871094,0.0,0.0,7.752591045573354e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876770019531,0.0,0.0,0.0001049629499902,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0004978958168067,285.5282287597656,294.1499938964844,297.987060546875,292.175537109375,298.4717712402344,298.0577697753906,284.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620928369462,1.3124888731397276e-08,0.0010620797984302,-0.033425074070692,0.0,0.0,0.0,-0.0113193802535533,60.0,13.734907150268556,0.0,-7.691031811418726e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,9.967474761651828e-05,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.0,0.0001049635975505,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838317871094,0.0,0.0,7.752591045573354e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876770019531,0.0,0.0,0.0001049629499902,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0004978958168067,285.5282287597656,294.1499938964844,297.987060546875,292.175537109375,298.4717712402344,298.0577697753906,284.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620928369462,1.3124888731397276e-08,0.0010620797984302,-0.033425074070692,0.0,0.0,0.0,-0.0113193802535533,60.0,13.734907150268556,0.0,-7.691031811418726e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,9.969073289539664e-05,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,0.0001049804122885,299.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,7.753833051538095e-05,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,0.0001049797720042,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.588623046875,0.0,0.0,0.0004979756195098,285.5158386230469,294.1499938964844,297.94635009765625,292.17010498046875,298.4620056152344,298.01690673828125,284.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622622212395,1.314469422197817e-08,0.0010622490663081,-0.033476885408163,0.0,0.0,0.0,-0.0113291982561349,60.0,13.694100379943848,0.0,-7.69348460494257e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,9.969073289539664e-05,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,0.0001049804122885,299.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,7.753833051538095e-05,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,0.0001049797720042,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.588623046875,0.0,0.0,0.0004979756195098,285.5158386230469,294.1499938964844,297.94635009765625,292.17010498046875,298.4620056152344,298.01690673828125,284.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622622212395,1.314469422197817e-08,0.0010622490663081,-0.033476885408163,0.0,0.0,0.0,-0.0113291982561349,60.0,13.694100379943848,0.0,-7.69348460494257e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728759765625,0.0,0.0,9.971026884159072e-05,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,0.0001050009741447,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,7.755351543892175e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.0001050003411364,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,0.0004980732337571,285.5036315917969,294.1499938964844,297.90576171875,292.164306640625,298.4516906738281,297.97607421875,284.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624695569276,1.3168933499230208e-08,0.0010624562855809,-0.0335403010249137,0.0,0.0,0.0,-0.0113412151113152,60.0,13.65401554107666,0.0,-7.696487358543892e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728759765625,0.0,0.0,9.971026884159072e-05,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,0.0001050009741447,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,7.755351543892175e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.0001050003411364,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,0.0004980732337571,285.5036315917969,294.1499938964844,297.90576171875,292.164306640625,298.4516906738281,297.97607421875,284.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624695569276,1.3168933499230208e-08,0.0010624562855809,-0.0335403010249137,0.0,0.0,0.0,-0.0113412151113152,60.0,13.65401554107666,0.0,-7.696487358543892e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,9.973306441679596e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,0.000105024955701,299.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,7.757122511975467e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,0.0001050243299687,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0004981870879419,285.4916076660156,294.1499938964844,297.8653259277344,292.1581726074219,298.4407958984375,297.93536376953125,284.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627113515511,1.3197223758254497e-08,0.0010626981966197,-0.0336143113672733,0.0,0.0,0.0,-0.0113552398979663,60.0,13.614632606506348,0.0,-7.699993176402131e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,9.973306441679596e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,0.000105024955701,299.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,7.757122511975467e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,0.0001050243299687,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0004981870879419,285.4916076660156,294.1499938964844,297.8653259277344,292.1581726074219,298.4407958984375,297.93536376953125,284.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627113515511,1.3197223758254497e-08,0.0010626981966197,-0.0336143113672733,0.0,0.0,0.0,-0.0113552398979663,60.0,13.614632606506348,0.0,-7.699993176402131e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588684082031,0.0,0.0,9.974562999559566e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,0.000105038176116,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,7.75809894548729e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,0.0001050375576596,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,0.0004982498358003,285.48565673828125,294.1499938964844,297.8451538085937,292.15496826171875,298.4351501464844,297.9150085449219,284.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628449963405,1.3212828164910206e-08,0.0010628317249938,-0.0336551330983638,0.0,0.0,0.0,-0.0113629763945937,60.0,13.595184326171877,0.0,-7.701926563186134e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,9.975912689696996e-05,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,0.0001050523860612,299.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,7.759148866171017e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,0.0001050517748808,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602722167969,0.0,0.0,0.0004983172984793,285.4797668457031,294.1499938964844,297.8250427246094,292.1517028808594,298.4293518066406,297.89471435546875,284.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062988420017,1.3229600526187824e-08,0.0010629751486703,-0.0336990095674991,0.0,0.0,0.0,-0.0113712903112173,60.0,13.57589340209961,0.0,-7.704005611230968e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,9.97888419078663e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,0.0001050836581271,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,7.761458255117759e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.0001050830469466,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,0.0004984657280147,285.4681091308594,294.1499938964844,297.78497314453125,292.1448974609375,298.4173583984375,297.8542175292969,284.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633039055392,1.32665149976674e-08,0.0010632906341925,-0.0337955802679061,0.0,0.0,0.0,-0.0113895907998085,60.0,13.537818908691406,0.0,-7.708582216991999e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,9.97888419078663e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,0.0001050836581271,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,7.761458255117759e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.0001050830469466,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,0.0004984657280147,285.4681091308594,294.1499938964844,297.78497314453125,292.1448974609375,298.4173583984375,297.8542175292969,284.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633039055392,1.32665149976674e-08,0.0010632906341925,-0.0337955802679061,0.0,0.0,0.0,-0.0113895907998085,60.0,13.537818908691406,0.0,-7.708582216991999e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,9.982148912968114e-05,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,0.0001051180224749,299.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,7.763996109133586e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,0.0001051174185704,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,0.0004986287676729,285.4566345214844,294.1499938964844,297.7451171875,292.1378173828125,298.40484619140625,297.8138732910156,284.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636509396135,1.33070914287714e-08,0.0010636375518515,-0.0339017324149608,0.0,0.0,0.0,-0.011409705504775,60.0,13.5003662109375,0.0,-7.713614280646652e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,9.982148912968114e-05,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,0.0001051180224749,299.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,7.763996109133586e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,0.0001051174185704,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,0.0004986287676729,285.4566345214844,294.1499938964844,297.7451171875,292.1378173828125,298.40484619140625,297.8138732910156,284.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636509396135,1.33070914287714e-08,0.0010636375518515,-0.0339017324149608,0.0,0.0,0.0,-0.011409705504775,60.0,13.5003662109375,0.0,-7.713614280646652e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,9.985723590943962e-05,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,0.0001051556537277,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,7.766774797346443e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,0.0001051550570991,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,0.0004988073487766,285.44537353515625,294.1499938964844,297.7055053710937,292.1304626464844,298.3918151855469,297.7737121582031,284.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064030919224,1.3351531436001096e-08,0.0010640176478773,-0.0340179875493049,0.0,0.0,0.0,-0.0114317359402775,60.0,13.463475227355955,0.0,-7.719126671190679e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,9.985723590943962e-05,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,0.0001051556537277,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,7.766774797346443e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,0.0001051550570991,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,0.0004988073487766,285.44537353515625,294.1499938964844,297.7055053710937,292.1304626464844,298.3918151855469,297.7737121582031,284.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064030919224,1.3351531436001096e-08,0.0010640176478773,-0.0340179875493049,0.0,0.0,0.0,-0.0114317359402775,60.0,13.463475227355955,0.0,-7.719126671190679e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,9.989565296564253e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,0.0001051960935001,299.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,7.769762305542827e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143127441406,0.0,0.0,0.0001051955114235,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,0.0004989992594346,285.43426513671875,294.1499938964844,297.6661682128906,292.12286376953125,298.3782958984375,297.7337646484375,284.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644395370036,1.3399305665018346e-08,0.0010644260328263,-0.0341429635882377,0.0,0.0,0.0,-0.0114554204046726,60.0,13.427118301391602,0.0,-7.725055439777861e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,9.989565296564253e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,0.0001051960935001,299.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,7.769762305542827e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143127441406,0.0,0.0,0.0001051955114235,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,0.0004989992594346,285.43426513671875,294.1499938964844,297.6661682128906,292.12286376953125,298.3782958984375,297.7337646484375,284.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644395370036,1.3399305665018346e-08,0.0010644260328263,-0.0341429635882377,0.0,0.0,0.0,-0.0114554204046726,60.0,13.427118301391602,0.0,-7.725055439777861e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,9.99157564365305e-05,298.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0001052172592608,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,7.771325181238353e-05,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,0.0001052166771842,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,0.0004990997258573,285.42877197265625,294.1499938964844,297.6466064453125,292.11895751953125,298.371337890625,297.7138671875,284.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646533919498,1.3424305222997646e-08,0.0010646398877725,-0.0342083610594272,0.0,0.0,0.0,-0.011467813514173,60.0,13.409124374389648,0.0,-7.728159090447664e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,9.993641288019715e-05,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50128173828125,0.0,0.0,0.0001052389998221,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,7.772930257488042e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,0.0001052384177455,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.0004992028698325,285.42333984375,294.1499938964844,297.6271057128906,292.114990234375,298.3642883300781,297.69403076171875,284.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648729512467,1.3449988678360114e-08,0.0010648595634847,-0.03427554666996,0.0,0.0,0.0,-0.0114805456250905,60.0,13.391237258911133,0.0,-7.731348006245754e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,9.998030873248354e-05,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,0.0001052852094289,299.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,7.776344136800617e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969482421875,0.0,0.0,0.0001052846419042,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,0.0004994221380911,285.4126281738281,294.1499938964844,297.58837890625,292.10693359375,298.34979248046875,297.6546936035156,284.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653398931026,1.3504592111246438e-08,0.0010653263889253,-0.0344183817505836,0.0,0.0,0.0,-0.0115076145157217,60.0,13.35603141784668,0.0,-7.738129426115847e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,9.998030873248354e-05,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,0.0001052852094289,299.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,7.776344136800617e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969482421875,0.0,0.0,0.0001052846419042,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,0.0004994221380911,285.4126281738281,294.1499938964844,297.58837890625,292.10693359375,298.34979248046875,297.6546936035156,284.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653398931026,1.3504592111246438e-08,0.0010653263889253,-0.0344183817505836,0.0,0.0,0.0,-0.0115076145157217,60.0,13.35603141784668,0.0,-7.738129426115847e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,0.0001000253396341,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,0.0001053326195687,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,7.779845327604562e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,0.0001053320520441,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,0.0004996471107006,285.4020690917969,294.1499938964844,297.54998779296875,292.09869384765625,298.3348999023437,297.6156005859375,284.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658187093213,1.3560607747820086e-08,0.0010658050887286,-0.0345649123191833,0.0,0.0,0.0,-0.0115353828296065,60.0,13.321191787719728,0.0,-7.745089902755353e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,0.0001000253396341,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,0.0001053326195687,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,7.779845327604562e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,0.0001053320520441,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,0.0004996471107006,285.4020690917969,294.1499938964844,297.54998779296875,292.09869384765625,298.3348999023437,297.6156005859375,284.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658187093213,1.3560607747820086e-08,0.0010658050887286,-0.0345649123191833,0.0,0.0,0.0,-0.0115353828296065,60.0,13.321191787719728,0.0,-7.745089902755353e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,0.0001000812189886,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,0.0001053914456861,299.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,7.784189801895991e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,0.0001053908854373,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,0.0004999262164346,285.3916931152344,294.1499938964844,297.513671875,292.0914306640625,298.3196105957031,297.5772705078125,284.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664131259545,1.3630132578157372e-08,0.0010663993889465,-0.0347467772662639,0.0,0.0,0.0,-0.0115698482841253,60.0,13.288214683532717,0.0,-7.753732944593139e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,0.0001000812189886,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,0.0001053914456861,299.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,7.784189801895991e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,0.0001053908854373,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,0.0004999262164346,285.3916931152344,294.1499938964844,297.513671875,292.0914306640625,298.3196105957031,297.5772705078125,284.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664131259545,1.3630132578157372e-08,0.0010663993889465,-0.0347467772662639,0.0,0.0,0.0,-0.0115698482841253,60.0,13.288214683532717,0.0,-7.753732944593139e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0001001613636617,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,0.0001054758322425,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,7.7904223871883e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,0.0001054752792697,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48052978515625,0.0,0.0,0.0005003265687264,285.3814697265625,294.1499938964844,297.4809875488281,292.0862731933594,298.303955078125,297.5408630371094,284.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672664502635,1.3729906989112806e-08,0.0010672527132555,-0.0350077636539936,0.0,0.0,0.0,-0.0116193117573857,60.0,13.260425567626951,0.0,-7.766145415644132e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0001001613636617,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,0.0001054758322425,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,7.7904223871883e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,0.0001054752792697,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48052978515625,0.0,0.0,0.0005003265687264,285.3814697265625,294.1499938964844,297.4809875488281,292.0862731933594,298.303955078125,297.5408630371094,284.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672664502635,1.3729906989112806e-08,0.0010672527132555,-0.0350077636539936,0.0,0.0,0.0,-0.0116193117573857,60.0,13.260425567626951,0.0,-7.766145415644132e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,0.0001002085991785,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46343994140625,0.0,0.0,0.0001055255634128,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,7.79409529059194e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,0.0001055250177159,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,0.0005005625425837,285.37646484375,294.1499938964844,297.4659118652344,292.0844421386719,298.2959899902344,297.5235900878906,284.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677694808691,1.3788716834994833e-08,0.0010677557438611,-0.0351615920662879,0.0,0.0,0.0,-0.011648466810584,60.0,13.248860359191896,0.0,-7.77346613745067e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
