time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219960,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,0.0001002590288408,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,0.0001055786633514,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,7.798017031745985e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.0,0.0,0.0001055781176546,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,0.0005008144071325,285.3714904785156,294.1499938964844,297.4516296386719,292.0830993652344,298.2879943847656,297.5069885253906,284.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683065047487,1.385150483201869e-08,0.0010682926513254,-0.0353258252143859,0.0,0.0,0.0,-0.0116795944049954,60.0,13.238686561584473,0.0,-7.78128566025771e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,0.0001003664292511,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,0.0001056917462847,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,7.806369103491306e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,0.0001056912078638,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,0.0005013509071432,285.36163330078125,294.1499938964844,297.4254455566406,292.081787109375,298.2718505859375,297.47564697265625,284.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694497032091,1.398523430395926e-08,0.0010694357333704,-0.0356756076216697,0.0,0.0,0.0,-0.0117458868771791,60.0,13.221922874450684,0.0,-7.797954282295906e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,0.0001003664292511,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,0.0001056917462847,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,7.806369103491306e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,0.0001056912078638,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,0.0005013509071432,285.36163330078125,294.1499938964844,297.4254455566406,292.081787109375,298.2718505859375,297.47564697265625,284.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694497032091,1.398523430395926e-08,0.0010694357333704,-0.0356756076216697,0.0,0.0,0.0,-0.0117458868771791,60.0,13.221922874450684,0.0,-7.797954282295906e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.0001004789228318,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,0.0001058101915987,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,7.8151177149266e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,0.0001058096604538,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,0.0005019128439016,285.3519897460937,294.1499938964844,297.402099609375,292.08221435546875,298.2555236816406,297.4472045898437,284.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070647733286,1.4125313363422265e-08,0.001070633647032,-0.0360419824719429,0.0,0.0,0.0,-0.0118153309449553,60.0,13.210043907165527,0.0,-7.815432212510134e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.0001004789228318,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,0.0001058101915987,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,7.8151177149266e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,0.0001058096604538,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,0.0005019128439016,285.3519897460937,294.1499938964844,297.402099609375,292.08221435546875,298.2555236816406,297.4472045898437,284.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070647733286,1.4125313363422265e-08,0.001070633647032,-0.0360419824719429,0.0,0.0,0.0,-0.0118153309449553,60.0,13.210043907165527,0.0,-7.815432212510134e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4426574707031,0.0,0.0,0.0001005884405458,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,0.0001059255082509,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43621826171875,0.0,0.0,7.823634950909764e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,0.0001059249843819,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,0.0005024599377065,285.3424987792969,294.1499938964844,297.3814392089844,292.084228515625,298.2391052246094,297.4216003417969,284.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107181398198,1.426168960705354e-08,0.0010717997793108,-0.0363986603915691,0.0,0.0,0.0,-0.0118829384446144,60.0,13.201986312866213,0.0,-7.832468185142717e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4426574707031,0.0,0.0,0.0001005884405458,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,0.0001059255082509,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43621826171875,0.0,0.0,7.823634950909764e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,0.0001059249843819,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,0.0005024599377065,285.3424987792969,294.1499938964844,297.3814392089844,292.084228515625,298.2391052246094,297.4216003417969,284.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107181398198,1.426168960705354e-08,0.0010717997793108,-0.0363986603915691,0.0,0.0,0.0,-0.0118829384446144,60.0,13.201986312866213,0.0,-7.832468185142717e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,0.000100688659586,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0001060310314642,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,7.831428229110315e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,0.0001060305148712,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,0.0005029605235904,285.33319091796875,294.1499938964844,297.3631591796875,292.08770751953125,298.22265625,297.39874267578125,284.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728811612352,1.4386478675021408e-08,0.0010728668421506,-0.0367250218987464,0.0,0.0,0.0,-0.0119448015466332,60.0,13.196755409240724,0.0,-7.84807170362001e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,0.000100688659586,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0001060310314642,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,7.831428229110315e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,0.0001060305148712,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,0.0005029605235904,285.33319091796875,294.1499938964844,297.3631591796875,292.08770751953125,298.22265625,297.39874267578125,284.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728811612352,1.4386478675021408e-08,0.0010728668421506,-0.0367250218987464,0.0,0.0,0.0,-0.0119448015466332,60.0,13.196755409240724,0.0,-7.84807170362001e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,0.0001007332248263,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,0.0001060779541148,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,7.834893767721951e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.0001060774375218,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,0.0005031831678934,285.32861328125,294.1499938964844,297.3548583984375,292.0899658203125,298.2143859863281,297.38836669921875,284.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073355320841,1.4441963180900076e-08,0.0010733408853411,-0.0368701256811618,0.0,0.0,0.0,-0.0119723062962293,60.0,13.19501781463623,0.0,-7.855015127233855e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,0.0001007739774649,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41998291015625,0.0,0.0,0.0001061208604369,299.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,7.838063174858689e-05,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.0001061203511198,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319763183594,0.0,0.0,0.0005033867200836,285.3240966796875,294.1499938964844,297.3470458984375,292.092529296875,298.2061462402344,297.37860107421875,284.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737890843302,1.4492695044054926e-08,0.0010737746488302,-0.0370027981698513,0.0,0.0,0.0,-0.0119974547997117,60.0,13.193632125854492,0.0,-7.861365958206079e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,0.0001008446415653,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41241455078125,0.0,0.0,0.0001061952643794,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,7.84355797804892e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,0.0001061947550624,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,0.0005037396913394,285.31512451171875,294.1499938964844,297.3328552246094,292.0985412597656,298.189697265625,297.36041259765625,284.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745418258011,1.4580662011098866e-08,0.0010745272738859,-0.0372328422963619,0.0,0.0,0.0,-0.0120410667732357,60.0,13.191510200500488,0.0,-7.872384344409512e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,0.0001008446415653,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41241455078125,0.0,0.0,0.0001061952643794,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,7.84355797804892e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,0.0001061947550624,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,0.0005037396913394,285.31512451171875,294.1499938964844,297.3328552246094,292.0985412597656,298.189697265625,297.36041259765625,284.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745418258011,1.4580662011098866e-08,0.0010745272738859,-0.0372328422963619,0.0,0.0,0.0,-0.0120410667732357,60.0,13.191510200500488,0.0,-7.872384344409512e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41180419921875,0.0,0.0,0.0001008979452308,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,0.0001062513838405,299.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,7.847703091101721e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,0.0001062508817994,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,0.0005040059913881,285.3063659667969,294.1499938964844,297.3203430175781,292.1056213378906,298.1732788085937,297.3443908691406,284.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109001249,1.4646994728195752e-08,0.0010750943329185,-0.0374063104391098,0.0,0.0,0.0,-0.0120739499107003,60.0,13.190284729003906,0.0,-7.880697694417904e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41180419921875,0.0,0.0,0.0001008979452308,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,0.0001062513838405,299.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,7.847703091101721e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,0.0001062508817994,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,0.0005040059913881,285.3063659667969,294.1499938964844,297.3203430175781,292.1056213378906,298.1732788085937,297.3443908691406,284.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109001249,1.4646994728195752e-08,0.0010750943329185,-0.0374063104391098,0.0,0.0,0.0,-0.0120739499107003,60.0,13.190284729003906,0.0,-7.880697694417904e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,0.0001009411353152,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,0.0001062968512997,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983154296875,0.0,0.0,7.851060945540667e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,0.0001062963638105,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,0.0005042217089794,285.2977294921875,294.1499938964844,297.30926513671875,292.1136169433594,298.1569519042969,297.3300170898437,284.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755684925243,1.4700727746230768e-08,0.0010755538241937,-0.0375468246638774,0.0,0.0,0.0,-0.0121005875989794,60.0,13.189778327941896,0.0,-7.887435771181117e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,0.0001009411353152,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,0.0001062968512997,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983154296875,0.0,0.0,7.851060945540667e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,0.0001062963638105,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,0.0005042217089794,285.2977294921875,294.1499938964844,297.30926513671875,292.1136169433594,298.1569519042969,297.3300170898437,284.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755684925243,1.4700727746230768e-08,0.0010755538241937,-0.0375468246638774,0.0,0.0,0.0,-0.0121005875989794,60.0,13.189778327941896,0.0,-7.887435771181117e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39697265625,0.0,0.0,0.0001009835759759,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39031982421875,0.0,0.0,0.0001063415256794,299.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,7.854360592318699e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39385986328125,0.0,0.0,0.0001063410381902,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,0.0005044337012805,285.2892761230469,294.1499938964844,297.2994079589844,292.1224060058594,298.1407165527344,297.3175048828125,284.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760199511423,1.4753518406962485e-08,0.0010760051663964,-0.0376848727464675,0.0,0.0,0.0,-0.0121267586946487,60.0,13.190770149230955,0.0,-7.894058029478401e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39697265625,0.0,0.0,0.0001009835759759,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39031982421875,0.0,0.0,0.0001063415256794,299.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,7.854360592318699e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39385986328125,0.0,0.0,0.0001063410381902,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,0.0005044337012805,285.2892761230469,294.1499938964844,297.2994079589844,292.1224060058594,298.1407165527344,297.3175048828125,284.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760199511423,1.4753518406962485e-08,0.0010760051663964,-0.0376848727464675,0.0,0.0,0.0,-0.0121267586946487,60.0,13.190770149230955,0.0,-7.894058029478401e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3933410644531,0.0,0.0,0.0001010087798931,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,0.0001063680610968,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,7.85632073529996e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902587890625,0.0,0.0,0.0001063675808836,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,0.000504559604451,285.2851257324219,294.1499938964844,297.2948303222656,292.1270446777344,298.1326599121094,297.3118591308594,284.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762881720438,1.4784886204211034e-08,0.0010762733872979,-0.0377668961882591,0.0,0.0,0.0,-0.0121423080563545,60.0,13.192143440246582,0.0,-7.897994436234512e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897399902344,0.0,0.0,0.0001010385749395,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831787109375,0.0,0.0,0.0001063994350261,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838806152344,0.0,0.0,7.858638127800077e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866577148437,0.0,0.0,0.0001063989548129,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,0.00050470844144,285.2810363769531,294.1499938964844,297.2904663085937,292.1318359375,298.1246337890625,297.3065185546875,284.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766051709651,1.4821972982304032e-08,0.0010765903862193,-0.0378638766705989,0.0,0.0,0.0,-0.0121606932953,60.0,13.194243431091309,0.0,-7.902649201696479e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,0.0001011157946777,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,0.0001064807365764,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768310546875,0.0,0.0,7.864642975619063e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,0.0001064802636392,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,0.0005050941836088,285.27294921875,294.1499938964844,297.2822570800781,292.1418151855469,298.1086730957031,297.2966613769531,284.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774272959679,1.4918109414452374e-08,0.0010774122783914,-0.0381152629852294,0.0,0.0,0.0,-0.0122083518654108,60.0,13.200923919677734,0.0,-7.914722743862512e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,0.0001011157946777,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,0.0001064807365764,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768310546875,0.0,0.0,7.864642975619063e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,0.0001064802636392,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,0.0005050941836088,285.27294921875,294.1499938964844,297.2822570800781,292.1418151855469,298.1086730957031,297.2966613769531,284.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774272959679,1.4918109414452374e-08,0.0010774122783914,-0.0381152629852294,0.0,0.0,0.0,-0.0122083518654108,60.0,13.200923919677734,0.0,-7.914722743862512e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,0.0001011970452964,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,0.0001065662872861,299.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699035644531,0.0,0.0,7.87096141721122e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,0.0001065658216248,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,0.0005055000656284,285.2650756835937,294.1499938964844,297.2745056152344,292.1521301269531,298.09283447265625,297.2876281738281,284.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782923782244,1.5019269383742543e-08,0.0010782773606479,-0.0383797734975814,0.0,0.0,0.0,-0.0122585007920861,60.0,13.210257530212402,0.0,-7.927437195576206e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,0.0001011970452964,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,0.0001065662872861,299.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699035644531,0.0,0.0,7.87096141721122e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,0.0001065658216248,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,0.0005055000656284,285.2650756835937,294.1499938964844,297.2745056152344,292.1521301269531,298.09283447265625,297.2876281738281,284.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782923782244,1.5019269383742543e-08,0.0010782773606479,-0.0383797734975814,0.0,0.0,0.0,-0.0122585007920861,60.0,13.210257530212402,0.0,-7.927437195576206e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686828613281,0.0,0.0,0.0001012702632579,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36236572265625,0.0,0.0,0.000106643376057,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,7.876654854044318e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,0.0001066429103957,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731384277344,0.0,0.0,0.0005058657843619,285.25732421875,294.1499938964844,297.2669677734375,292.1627197265625,298.0771484375,297.2792053222656,284.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790718952193,1.5110414253172166e-08,0.0010790567612275,-0.0386180989444255,0.0,0.0,0.0,-0.0123036857694387,60.0,13.220470428466797,0.0,-7.938901802617694e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686828613281,0.0,0.0,0.0001012702632579,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36236572265625,0.0,0.0,0.000106643376057,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,7.876654854044318e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,0.0001066429103957,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731384277344,0.0,0.0,0.0005058657843619,285.25732421875,294.1499938964844,297.2669677734375,292.1627197265625,298.0771484375,297.2792053222656,284.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790718952193,1.5110414253172166e-08,0.0010790567612275,-0.0386180989444255,0.0,0.0,0.0,-0.0123036857694387,60.0,13.220470428466797,0.0,-7.938901802617694e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619079589844,0.0,0.0,0.0001013347718981,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,0.0001067112898454,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,7.881670899223536e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589782714844,0.0,0.0,0.000106710838736,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,0.0005061880219727,285.2497863769531,294.1499938964844,297.2594299316406,292.1733703613281,298.0616149902344,297.27117919921875,284.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797585127875,1.5190712687740415e-08,0.0010797433787956,-0.0388280525803566,0.0,0.0,0.0,-0.0123434932902455,60.0,13.230751037597656,0.0,-7.949008562491144e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619079589844,0.0,0.0,0.0001013347718981,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,0.0001067112898454,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,7.881670899223536e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589782714844,0.0,0.0,0.000106710838736,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,0.0005061880219727,285.2497863769531,294.1499938964844,297.2594299316406,292.1733703613281,298.0616149902344,297.27117919921875,284.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797585127875,1.5190712687740415e-08,0.0010797433787956,-0.0388280525803566,0.0,0.0,0.0,-0.0123434932902455,60.0,13.230751037597656,0.0,-7.949008562491144e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,0.0001013631626847,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,0.0001067411867552,299.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35302734375,0.0,0.0,7.88387842476368e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,0.0001067407356458,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628845214844,0.0,0.0,0.0005063298158347,285.2460632324219,294.1499938964844,297.2555847167969,292.1787109375,298.05389404296875,297.2672119140625,284.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800607269629,1.5226053307060283e-08,0.0010800454765558,-0.0389204546809196,0.0,0.0,0.0,-0.0123610123991966,60.0,13.235713005065918,0.0,-7.953459402187948e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,0.0001013891087495,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490600585937,0.0,0.0,0.000106768507976,299.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,7.885896775405854e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,0.0001067680568667,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595275878906,0.0,0.0,0.0005064594442956,285.242431640625,294.1499938964844,297.2516174316406,292.1839904785156,298.0462341308594,297.2632751464844,284.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803369805216,1.525834747440058e-08,0.0010803216136991,-0.0390048921108245,0.0,0.0,0.0,-0.0123770227655768,60.0,13.240501403808594,0.0,-7.957526548807436e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.0001014323643175,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34259033203125,0.0,0.0,0.0001068140409188,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,7.88925972301513e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,0.0001068135970854,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,0.0005066755111329,285.2352294921875,294.1499938964844,297.24334716796875,292.1944274902344,298.0309753417969,297.2552795410156,285.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807971702888,1.5312167533920732e-08,0.0010807819198817,-0.039145603775978,0.0,0.0,0.0,-0.0124037032946944,60.0,13.249272346496582,0.0,-7.964307968677532e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.0001014323643175,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34259033203125,0.0,0.0,0.0001068140409188,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,7.88925972301513e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,0.0001068135970854,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,0.0005066755111329,285.2352294921875,294.1499938964844,297.24334716796875,292.1944274902344,298.0309753417969,297.2552795410156,285.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807971702888,1.5312167533920732e-08,0.0010807819198817,-0.039145603775978,0.0,0.0,0.0,-0.0124037032946944,60.0,13.249272346496582,0.0,-7.964307968677532e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0001014630033751,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362121582031,0.0,0.0,0.0001068462952389,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,7.891641871538013e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,0.0001068458586814,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,0.0005068285972811,285.22821044921875,294.1499938964844,297.2343139648437,292.2045288085937,298.01580810546875,297.24688720703125,285.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811230167746,1.5350268611769025e-08,0.0010811076499521,-0.0392452217638492,0.0,0.0,0.0,-0.0124225914478302,60.0,13.256556510925291,0.0,-7.969110527028533e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0001014630033751,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362121582031,0.0,0.0,0.0001068462952389,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,7.891641871538013e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,0.0001068458586814,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,0.0005068285972811,285.22821044921875,294.1499938964844,297.2343139648437,292.2045288085937,298.01580810546875,297.24688720703125,285.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811230167746,1.5350268611769025e-08,0.0010811076499521,-0.0392452217638492,0.0,0.0,0.0,-0.0124225914478302,60.0,13.256556510925291,0.0,-7.969110527028533e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,0.0001014800582197,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,0.0001068642450263,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305969238281,0.0,0.0,7.892967551015317e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,0.0001068638157448,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34002685546875,0.0,0.0,0.000506913755089,285.22137451171875,294.1499938964844,297.2242736816406,292.21417236328125,298.0007629394531,297.2378845214844,285.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813041590154,1.5371442785294676e-08,0.0010812887921929,-0.0393005833029747,0.0,0.0,0.0,-0.0124330883845686,60.0,13.261937141418455,0.0,-7.971780036086784e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,0.0001014800582197,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,0.0001068642450263,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305969238281,0.0,0.0,7.892967551015317e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,0.0001068638157448,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34002685546875,0.0,0.0,0.000506913755089,285.22137451171875,294.1499938964844,297.2242736816406,292.21417236328125,298.0007629394531,297.2378845214844,285.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813041590154,1.5371442785294676e-08,0.0010812887921929,-0.0393005833029747,0.0,0.0,0.0,-0.0124330883845686,60.0,13.261937141418455,0.0,-7.971780036086784e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,0.0001014824956655,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,0.0001068667988874,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,7.893155998317525e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,0.0001068663696059,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,0.0005069259204901,285.2146911621094,294.1499938964844,297.2130432128906,292.22320556640625,297.9858093261719,297.2280578613281,285.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813295375555,1.5374402195789116e-08,0.001081314170733,-0.0393083207309246,0.0,0.0,0.0,-0.0124345561489462,60.0,13.26503849029541,0.0,-7.972153781565795e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,0.0001014824956655,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,0.0001068667988874,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,7.893155998317525e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,0.0001068663696059,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,0.0005069259204901,285.2146911621094,294.1499938964844,297.2130432128906,292.22320556640625,297.9858093261719,297.2280578613281,285.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813295375555,1.5374402195789116e-08,0.001081314170733,-0.0393083207309246,0.0,0.0,0.0,-0.0124345561489462,60.0,13.26503849029541,0.0,-7.972153781565795e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
