time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222300,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,0.0001014778172248,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,0.0001068618657882,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,7.892790745245293e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.0001068614365067,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,0.0005069025792181,285.21142578125,294.1499938964844,297.2068786621094,292.2274169921875,297.9783630371094,297.22271728515625,285.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812793625518,1.53685313364349e-08,0.0010812639957293,-0.0392929688096046,0.0,0.0,0.0,-0.0124316457659006,60.0,13.265544891357422,0.0,-7.971413396035133e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,0.0001014692606986,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,0.0001068528508767,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31842041015625,0.0,0.0,7.892124995123595e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.0001068524288712,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0005068597965873,285.2082214355469,294.1499938964844,297.2003173828125,292.2314453125,297.9709167480469,297.2170715332031,285.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811879765242,1.535783589190487e-08,0.0010811726097017,-0.0392650067806243,0.0,0.0,0.0,-0.0124263437464833,60.0,13.265314102172852,0.0,-7.970064785922659e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,0.0001014398658298,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,0.0001068218844011,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,7.889838161645457e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,0.0001068214696715,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,0.0005067129968665,285.201904296875,294.1499938964844,297.1859130859375,292.2388000488281,297.9560241699219,297.204833984375,285.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808741208165,1.53211381359597e-08,0.0010808588704094,-0.0391690582036972,0.0,0.0,0.0,-0.0124081512913107,60.0,13.262506484985352,0.0,-7.965438442170125e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,0.0001014398658298,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,0.0001068218844011,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,7.889838161645457e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,0.0001068214696715,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,0.0005067129968665,285.201904296875,294.1499938964844,297.1859130859375,292.2388000488281,297.9560241699219,297.204833984375,285.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808741208165,1.53211381359597e-08,0.0010808588704094,-0.0391690582036972,0.0,0.0,0.0,-0.0124081512913107,60.0,13.262506484985352,0.0,-7.965438442170125e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,0.0001013931032503,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,0.000106772626168,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,7.886200182838365e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,0.0001067722187144,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,0.0005064794095233,285.1957702636719,294.1499938964844,297.1695556640625,292.2450866699219,297.9411315917969,297.1909484863281,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803752811625,1.5262791919212766e-08,0.0010803600307554,-0.0390165112912654,0.0,0.0,0.0,-0.0123792272061109,60.0,13.256052017211914,0.0,-7.958086456483215e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,0.0001013931032503,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,0.000106772626168,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,7.886200182838365e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,0.0001067722187144,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,0.0005064794095233,285.1957702636719,294.1499938964844,297.1695556640625,292.2450866699219,297.9411315917969,297.1909484863281,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803752811625,1.5262791919212766e-08,0.0010803600307554,-0.0390165112912654,0.0,0.0,0.0,-0.0123792272061109,60.0,13.256052017211914,0.0,-7.958086456483215e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,0.0001013281871564,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30047607421875,0.0,0.0,0.0001067042539943,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30108642578125,0.0,0.0,7.881149940658361e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,0.0001067038538167,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.0005061551346443,285.1898193359375,294.1499938964844,297.1510009765625,292.25018310546875,297.9262084960937,297.1752624511719,285.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796829592436,1.5181832679900253e-08,0.0010796678252518,-0.0388048328459262,0.0,0.0,0.0,-0.0123390927910804,60.0,13.245563507080078,0.0,-7.947890878767795e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,0.0001013281871564,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30047607421875,0.0,0.0,0.0001067042539943,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30108642578125,0.0,0.0,7.881149940658361e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,0.0001067038538167,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.0005061551346443,285.1898193359375,294.1499938964844,297.1510009765625,292.25018310546875,297.9262084960937,297.1752624511719,285.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796829592436,1.5181832679900253e-08,0.0010796678252518,-0.0388048328459262,0.0,0.0,0.0,-0.0123390927910804,60.0,13.245563507080078,0.0,-7.947890878767795e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,0.0001012441862258,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,0.0001066157856257,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,7.874615403125063e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.000106615392724,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,0.0005057355156168,285.18408203125,294.1499938964844,297.1300048828125,292.2539367675781,297.9111633300781,297.1575012207031,285.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787874925881,1.5077095127935536e-08,0.0010787723585963,-0.0385309793055057,0.0,0.0,0.0,-0.012287170626223,60.0,13.230591773986816,0.0,-7.934710311019445e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,0.0001012441862258,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,0.0001066157856257,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,7.874615403125063e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.000106615392724,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,0.0005057355156168,285.18408203125,294.1499938964844,297.1300048828125,292.2539367675781,297.9111633300781,297.1575012207031,285.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787874925881,1.5077095127935536e-08,0.0010787723585963,-0.0385309793055057,0.0,0.0,0.0,-0.012287170626223,60.0,13.230591773986816,0.0,-7.934710311019445e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,0.0001011953063425,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,0.0001065643155016,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,7.870813715271652e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,0.0001065639153239,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,0.0005054913926869,285.1812744140625,294.1499938964844,297.1184997558594,292.2552490234375,297.9035949707031,297.14776611328125,285.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782664176076,1.501615898291675e-08,0.0010782514000311,-0.0383716411888599,0.0,0.0,0.0,-0.0122569622471928,60.0,13.221343040466309,0.0,-7.927046397071535e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,0.0001011411586659,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,0.0001065072865458,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901306152344,0.0,0.0,7.86660093581304e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,0.0001065068936441,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,0.0005052209016866,285.1784973144531,294.1499938964844,297.1063232421875,292.25616455078125,297.89599609375,297.1374206542969,285.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776891140267,1.4948652093949022e-08,0.0010776740964502,-0.0381951257586479,0.0,0.0,0.0,-0.0122234961017966,60.0,13.21085262298584,0.0,-7.918560385178355e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,0.0001010161577141,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,0.0001063756426447,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,7.856878073653206e-05,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,0.0001063752570189,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,0.000504596508108,285.173095703125,294.1499938964844,297.0797424316406,292.2567443847656,297.8806457519531,297.1148376464844,285.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763567406684,1.479283362471051e-08,0.0010763419559225,-0.0377876795828342,0.0,0.0,0.0,-0.0121462512761354,60.0,13.185711860656738,0.0,-7.89899203823552e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,0.0001010161577141,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,0.0001063756426447,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,7.856878073653206e-05,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,0.0001063752570189,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,0.000504596508108,285.173095703125,294.1499938964844,297.0797424316406,292.2567443847656,297.8806457519531,297.1148376464844,285.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763567406684,1.479283362471051e-08,0.0010763419559225,-0.0377876795828342,0.0,0.0,0.0,-0.0121462512761354,60.0,13.185711860656738,0.0,-7.89899203823552e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0001009429834084,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815856933594,0.0,0.0,0.0001062985829776,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,7.85118609201163e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,0.0001062981973518,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,0.0005042309639975,285.1703796386719,294.1499938964844,297.064697265625,292.25634765625,297.8725280761719,297.1019592285156,285.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755765251815,1.4701620365542569e-08,0.0010755618568509,-0.0375491604208946,0.0,0.0,0.0,-0.0121010327711701,60.0,13.17033576965332,0.0,-7.887547326390631e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,0.0001008713370538,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27911376953125,0.0,0.0,0.0001062231312971,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,7.845613436074927e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,0.0001062227529473,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,0.0005038731032982,285.1678771972656,294.1499938964844,297.04998779296875,292.2555236816406,297.8650207519531,297.08953857421875,285.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748131899163,1.4612316689976982e-08,0.001074798638001,-0.037315621972084,0.0,0.0,0.0,-0.0120567623525857,60.0,13.155142784118652,0.0,-7.87635130450326e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0001007111495709,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0001060544309439,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,7.833153358660638e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,0.0001060540525941,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,0.0005030729225836,285.162841796875,294.1499938964844,297.01641845703125,292.2529296875,297.8490905761719,297.06121826171875,285.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073105726391,1.4412647963979452e-08,0.0010730912908911,-0.0367934592068195,0.0,0.0,0.0,-0.0119577776640653,60.0,13.119536399841309,0.0,-7.85134588454639e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0001007111495709,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0001060544309439,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,7.833153358660638e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,0.0001060540525941,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,0.0005030729225836,285.162841796875,294.1499938964844,297.01641845703125,292.2529296875,297.8490905761719,297.06121826171875,285.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073105726391,1.4412647963979452e-08,0.0010730912908911,-0.0367934592068195,0.0,0.0,0.0,-0.0119577776640653,60.0,13.119536399841309,0.0,-7.85134588454639e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743225097656,0.0,0.0,0.0001005460435408,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,0.0001058805573848,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,7.820311293471605e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,0.0001058801863109,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,0.0005022481782361,285.15802001953125,294.1499938964844,296.97869873046875,292.24957275390625,297.8327331542969,297.02935791015625,285.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713459923863,1.4206862353205452e-08,0.001071331789717,-0.0362552665174007,0.0,0.0,0.0,-0.0118557624518871,60.0,13.080649375915527,0.0,-7.825617132084518e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743225097656,0.0,0.0,0.0001005460435408,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,0.0001058805573848,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,7.820311293471605e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,0.0001058801863109,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,0.0005022481782361,285.15802001953125,294.1499938964844,296.97869873046875,292.24957275390625,297.8327331542969,297.02935791015625,285.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713459923863,1.4206862353205452e-08,0.001071331789717,-0.0362552665174007,0.0,0.0,0.0,-0.0118557624518871,60.0,13.080649375915527,0.0,-7.825617132084518e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,0.0001004607183858,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,0.0001057906993082,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,7.813674164935946e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.0001057903355103,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754821777344,0.0,0.0,0.0005018219817429,285.1557006835937,294.1499938964844,296.9583435058594,292.24761962890625,297.82427978515625,297.0115051269531,285.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704365558922,1.4100512757408978e-08,0.0010704223532229,-0.035977117717266,0.0,0.0,0.0,-0.0118030402809381,60.0,13.059844017028809,0.0,-7.812336377810426e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,0.0001003743163892,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,0.0001056997061823,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,7.806953362887725e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0001056993496604,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.0005013903719373,285.1534118652344,294.1499938964844,296.93707275390625,292.2454528808594,297.81573486328125,296.99285888671875,285.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695153614506,1.3992823788555596e-08,0.0010695013916119,-0.0356954559683799,0.0,0.0,0.0,-0.0117496531456708,60.0,13.038551330566406,0.0,-7.798900014677201e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,0.0001001993587124,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,0.0001055154571076,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,7.793344411766157e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.0001055151005857,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0005005164421163,285.14892578125,294.1499938964844,296.891845703125,292.2406005859375,297.79833984375,296.9540100097656,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676510864868,1.3774757334772404e-08,0.0010676373494789,-0.0351250804960727,0.0,0.0,0.0,-0.0116415517404675,60.0,12.99501609802246,0.0,-7.771728149919e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,0.0001001993587124,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,0.0001055154571076,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,7.793344411766157e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.0001055151005857,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0005005164421163,285.14892578125,294.1499938964844,296.891845703125,292.2406005859375,297.79833984375,296.9540100097656,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676510864868,1.3774757334772404e-08,0.0010676373494789,-0.0351250804960727,0.0,0.0,0.0,-0.0116415517404675,60.0,12.99501609802246,0.0,-7.771728149919e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,0.000100019526144,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.0001053260712069,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,7.779356383252889e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,0.0001053257219609,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,0.0004996181232854,285.1446228027344,294.1499938964844,296.84326171875,292.2350158691406,297.7803039550781,296.9115905761719,285.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657343082129,1.3550624622382657e-08,0.0010657208040356,-0.0345387980341911,0.0,0.0,0.0,-0.0115304393693804,60.0,12.94916534423828,0.0,-7.743849295138716e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,0.000100019526144,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.0001053260712069,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,7.779356383252889e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,0.0001053257219609,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,0.0004996181232854,285.1446228027344,294.1499938964844,296.84326171875,292.2350158691406,297.7803039550781,296.9115905761719,285.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657343082129,1.3550624622382657e-08,0.0010657208040356,-0.0345387980341911,0.0,0.0,0.0,-0.0115304393693804,60.0,12.94916534423828,0.0,-7.743849295138716e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,9.983589552575722e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,0.0001051326908054,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,7.765072950860485e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.0001051323415595,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,0.0004987008287571,285.1405029296875,294.1499938964844,296.7916564941406,292.2287292480469,297.7616882324219,296.8661804199219,285.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637772502377,1.3321756142659068e-08,0.001063763978891,-0.0339400954544544,0.0,0.0,0.0,-0.0114169800654053,60.0,12.901464462280272,0.0,-7.715432559507462e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,9.983589552575722e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,0.0001051326908054,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,7.765072950860485e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.0001051323415595,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,0.0004987008287571,285.1405029296875,294.1499938964844,296.7916564941406,292.2287292480469,297.7616882324219,296.8661804199219,285.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637772502377,1.3321756142659068e-08,0.001063763978891,-0.0339400954544544,0.0,0.0,0.0,-0.0114169800654053,60.0,12.901464462280272,0.0,-7.715432559507462e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,9.964912896975876e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,0.0001049360071192,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,7.750545773888007e-05,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0001049356651492,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,0.0004977679345756,285.1365051269531,294.1499938964844,296.7372436523437,292.22174072265625,297.742431640625,296.8180236816406,285.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617868974804,1.3088988559672998e-08,0.0010617737425491,-0.0333311520516872,0.0,0.0,0.0,-0.0113015882670879,60.0,12.852028846740724,0.0,-7.686585945521075e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,9.964912896975876e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,0.0001049360071192,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,7.750545773888007e-05,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0001049356651492,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,0.0004977679345756,285.1365051269531,294.1499938964844,296.7372436523437,292.22174072265625,297.742431640625,296.8180236816406,285.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617868974804,1.3088988559672998e-08,0.0010617737425491,-0.0333311520516872,0.0,0.0,0.0,-0.0113015882670879,60.0,12.852028846740724,0.0,-7.686585945521075e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,9.95546142803505e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,0.000104836472019,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,7.743194873910397e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,0.000104836137325,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.000497295812238,285.1346130371094,294.1499938964844,296.7090759277344,292.218017578125,297.7324523925781,296.7926940917969,285.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607785079628,1.2971193896760267e-08,0.0010607654694467,-0.0330229774117469,0.0,0.0,0.0,-0.0112431878224015,60.0,12.826533317565918,0.0,-7.67200845075422e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,9.945975034497678e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,0.000104736573121,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,7.735815597698092e-05,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,0.0001047362384269,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,0.0004968219436705,285.1327209472656,294.1499938964844,296.6803283691406,292.2141418457031,297.72235107421875,296.7668762207031,285.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597673244774,1.2852964026421889e-08,0.001059754518792,-0.0327136553823947,0.0,0.0,0.0,-0.0111845759674906,60.0,12.800731658935549,0.0,-7.657390455051427e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,9.926906204782426e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0001045357566908,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,7.72098355810158e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,0.0001045354219968,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,0.0004958693752996,285.1290588378906,294.1499938964844,296.6211853027344,292.2059020996094,297.7018127441406,296.71417236328125,285.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577365756034,1.2615308797592206e-08,0.0010577238863334,-0.032091848552227,0.0,0.0,0.0,-0.0110667673870921,60.0,12.748432159423828,0.0,-7.62804930332095e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,9.926906204782426e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0001045357566908,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,7.72098355810158e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,0.0001045354219968,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,0.0004958693752996,285.1290588378906,294.1499938964844,296.6211853027344,292.2059020996094,297.7018127441406,296.71417236328125,285.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577365756034,1.2615308797592206e-08,0.0010577238863334,-0.032091848552227,0.0,0.0,0.0,-0.0110667673870921,60.0,12.748432159423828,0.0,-7.62804930332095e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,9.91538618109189e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,0.0001044144373736,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,7.712023216299713e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,0.0001044141099555,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0004952939343638,285.126953125,294.1499938964844,296.584716796875,292.20068359375,297.6889953613281,296.6811218261719,285.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565074626356,1.24717356442261e-08,0.0010564950061962,-0.0317161865532398,0.0,0.0,0.0,-0.0109955864027142,60.0,12.716150283813477,0.0,-7.610351104858638e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,9.907682397169992e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,0.0001043333104462,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,7.706030737608671e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,0.0001043329830281,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,0.0004949091235175,285.12554931640625,294.1499938964844,296.56005859375,292.19708251953125,297.68048095703125,296.6590881347656,285.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055687549524,1.2375727109770196e-08,0.0010556752094998,-0.031464971601963,0.0,0.0,0.0,-0.0109479967504739,60.0,12.69462776184082,0.0,-7.59852767373559e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,9.88842803053558e-05,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0001041305440594,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,7.691054634051397e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.0001041302239173,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0004939473583362,285.1221618652344,294.1499938964844,296.49725341796875,292.1877136230469,297.658447265625,296.60211181640625,285.2169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536357294768,1.2135767946119811e-08,0.001053623505868,-0.0308370683342218,0.0,0.0,0.0,-0.0108290398493409,60.0,12.63957977294922,0.0,-7.56901599174853e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,9.88842803053558e-05,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0001041305440594,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,7.691054634051397e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.0001041302239173,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0004939473583362,285.1221618652344,294.1499938964844,296.49725341796875,292.1877136230469,297.658447265625,296.60211181640625,285.2169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536357294768,1.2135767946119811e-08,0.001053623505868,-0.0308370683342218,0.0,0.0,0.0,-0.0108290398493409,60.0,12.63957977294922,0.0,-7.56901599174853e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,9.869194036582483e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.0001039279959513,299.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,7.676093810005113e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,0.0001039276758092,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.0004929865826852,285.11895751953125,294.1499938964844,296.4330444335937,292.1778259277344,297.6356506347656,296.5434875488281,285.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515857720747,1.1896059248783786e-08,0.0010515738977119,-0.0302097834646701,0.0,0.0,0.0,-0.0107102058827877,60.0,12.583520889282228,0.0,-7.53959312760344e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
