time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224640,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,9.869194036582483e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.0001039279959513,299.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,7.676093810005113e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,0.0001039276758092,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.0004929865826852,285.11895751953125,294.1499938964844,296.4330444335937,292.1778259277344,297.6356506347656,296.5434875488281,285.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515857720747,1.1896059248783786e-08,0.0010515738977119,-0.0302097834646701,0.0,0.0,0.0,-0.0107102058827877,60.0,12.583520889282228,0.0,-7.53959312760344e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,9.859630517894402e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,0.000103827282146,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,7.668655598536134e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,0.0001038269620039,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,0.0004925088724121,285.1174011230469,294.1499938964844,296.4005126953125,292.1726989746094,297.6239318847656,296.5135192871094,285.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505649261176,1.1776871922108968e-08,0.0010505531681701,-0.0298978742212057,0.0,0.0,0.0,-0.0106511116027832,60.0,12.555097579956056,0.0,-7.524985079498947e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,9.85009319265373e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,0.0001037268448271,299.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,7.661237032152712e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.000103726531961,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,0.0004920324427075,285.11590576171875,294.1499938964844,296.3677062988281,292.1674499511719,297.61199951171875,296.4832763671875,285.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495485039427,1.1658012333271016e-08,0.0010495368624106,-0.0295868143439292,0.0,0.0,0.0,-0.0105921886861324,60.0,12.526477813720703,0.0,-7.510431032642374e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,9.83106656349264e-05,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,0.0001035264722304,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,7.646437734365463e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,0.0001035261666402,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,0.0004910820280201,285.11297607421875,294.1499938964844,296.301513671875,292.1566772460937,297.5877380371094,296.4222106933594,285.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475222952663,1.1420893564206835e-08,0.0010475108865648,-0.0289662387222051,0.0,0.0,0.0,-0.0104746464639902,60.0,12.46889591217041,0.0,-7.481438046852419e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,9.83106656349264e-05,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,0.0001035264722304,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,7.646437734365463e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,0.0001035261666402,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,0.0004910820280201,285.11297607421875,294.1499938964844,296.301513671875,292.1566772460937,297.5877380371094,296.4222106933594,285.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475222952663,1.1420893564206835e-08,0.0010475108865648,-0.0289662387222051,0.0,0.0,0.0,-0.0104746464639902,60.0,12.46889591217041,0.0,-7.481438046852419e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,9.812226198846474e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,0.0001033280641422,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,7.631783228134736e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.000103327758552,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,0.0004901408683508,285.1101989746094,294.1499938964844,296.2347412109375,292.1455078125,297.5627136230469,296.3602294921875,285.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455144802108,1.1186092940818073e-08,0.0010455033043399,-0.0283516962081193,0.0,0.0,0.0,-0.0103582460433244,60.0,12.410752296447754,0.0,-7.45278398994742e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,9.812226198846474e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,0.0001033280641422,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,7.631783228134736e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.000103327758552,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,0.0004901408683508,285.1101989746094,294.1499938964844,296.2347412109375,292.1455078125,297.5627136230469,296.3602294921875,285.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455144802108,1.1186092940818073e-08,0.0010455033043399,-0.0283516962081193,0.0,0.0,0.0,-0.0103582460433244,60.0,12.410752296447754,0.0,-7.45278398994742e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,9.793624485610052e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,0.0001031321735354,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,7.617314258823171e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,0.0001031318752211,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209777832031,0.0,0.0,0.0004892116994597,285.1075744628906,294.1499938964844,296.1676330566406,292.134033203125,297.5370178222656,296.297607421875,285.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435321601107,1.0954273044205822e-08,0.0010435211006551,-0.0277449265122413,0.0,0.0,0.0,-0.0102433245629072,60.0,12.352205276489258,0.0,-7.42454773217105e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,9.793624485610052e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,0.0001031321735354,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,7.617314258823171e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,0.0001031318752211,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209777832031,0.0,0.0,0.0004892116994597,285.1075744628906,294.1499938964844,296.1676330566406,292.134033203125,297.5370178222656,296.297607421875,285.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435321601107,1.0954273044205822e-08,0.0010435211006551,-0.0277449265122413,0.0,0.0,0.0,-0.0102433245629072,60.0,12.352205276489258,0.0,-7.42454773217105e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,9.775305807124823e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0001029392660711,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,7.603066478623077e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0001029389677569,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,0.0004882966750301,285.1050720214844,294.1499938964844,296.1005249023437,292.1222839355469,297.5106506347656,296.2345886230469,285.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041579991579,1.0725983656811875e-08,0.0010415692813694,-0.0271473657339811,0.0,0.0,0.0,-0.010130152106285,60.0,12.293431282043455,0.0,-7.396793222369524e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,9.775305807124823e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0001029392660711,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,7.603066478623077e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0001029389677569,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,0.0004882966750301,285.1050720214844,294.1499938964844,296.1005249023437,292.1222839355469,297.5106506347656,296.2345886230469,285.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041579991579,1.0725983656811875e-08,0.0010415692813694,-0.0271473657339811,0.0,0.0,0.0,-0.010130152106285,60.0,12.293431282043455,0.0,-7.396793222369524e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,9.766322909854352e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,0.0001028446567943,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,7.596078648930416e-05,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,0.000102844365756,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,0.0004878479521721,285.1038818359375,294.1499938964844,296.0670471191406,292.1163330078125,297.49713134765625,296.2029724121094,285.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406206129118,1.0614026102473416e-08,0.0010406100191175,-0.0268543045967817,0.0,0.0,0.0,-0.0100746406242251,60.0,12.264049530029297,0.0,-7.38320125037717e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,9.757407678989694e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,0.0001027507751132,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,7.589144661324099e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.0001027504840749,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.0004874026053585,285.10272216796875,294.1499938964844,296.0336303710937,292.1103515625,297.4833984375,296.17138671875,285.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396704310551,1.0502924752131548e-08,0.0010396599536761,-0.0265634711831808,0.0,0.0,0.0,-0.0100195631384849,60.0,12.234643936157228,0.0,-7.369725807393479e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,9.739710367284717e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,0.0001025644087349,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,7.575379277113825e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0001025641176966,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0004865186056122,285.1005249023437,294.1499938964844,295.96728515625,292.0982971191406,297.45556640625,296.1083068847656,285.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377858998253,1.0282376727843712e-08,0.001037775655277,-0.0259861219674348,0.0,0.0,0.0,-0.0099102351814508,60.0,12.175889015197754,0.0,-7.343010821614372e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,9.739710367284717e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,0.0001025644087349,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,7.575379277113825e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0001025641176966,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0004865186056122,285.1005249023437,294.1499938964844,295.96728515625,292.0982971191406,297.45556640625,296.1083068847656,285.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377858998253,1.0282376727843712e-08,0.001037775655277,-0.0259861219674348,0.0,0.0,0.0,-0.0099102351814508,60.0,12.175889015197754,0.0,-7.343010821614372e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,9.727897122502328e-05,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0001024399971356,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,7.566190470242873e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,0.0001024397206492,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,0.0004859284963458,285.0990905761719,294.1499938964844,295.9225769042969,292.0900573730469,297.436279296875,296.06561279296875,285.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365260532125,1.0135154049351058e-08,0.0010365159250795,-0.0256007108837366,0.0,0.0,0.0,-0.0098372474312782,60.0,12.136131286621094,0.0,-7.325205331198958e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,9.722314280224964e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,0.0001023812073981,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,7.561848178738728e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,0.0001023809236357,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,0.0004856496234424,285.0984191894531,294.1499938964844,295.9017028808594,292.086181640625,297.4271850585937,296.0455322265625,285.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359323350712,1.0065582145557528e-08,0.0010359223233535,-0.0254185739904642,0.0,0.0,0.0,-0.0098027633503079,60.0,12.11742115020752,0.0,-7.316798189549446e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,9.70523979049176e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,0.0001022013966576,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,7.548567373305559e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,0.0001022011201712,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,0.0004847967356909,285.096435546875,294.1499938964844,295.8371887207031,292.0740966796875,297.39825439453125,295.9832458496094,285.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034113112837,9.852795024301033e-09,0.00103410333395,-0.024861492216587,0.0,0.0,0.0,-0.0096972780302166,60.0,12.059226989746094,0.0,-7.29111491182266e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,9.70523979049176e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,0.0001022013966576,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,7.548567373305559e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,0.0001022011201712,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,0.0004847967356909,285.096435546875,294.1499938964844,295.8371887207031,292.0740966796875,297.39825439453125,295.9832458496094,285.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034113112837,9.852795024301033e-09,0.00103410333395,-0.024861492216587,0.0,0.0,0.0,-0.0096972780302166,60.0,12.059226989746094,0.0,-7.29111491182266e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.6884548838716e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,0.0001020246345433,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,7.535511394962668e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,0.0001020243580569,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,0.0004839582834392,285.0945739746094,294.1499938964844,295.7740173339844,292.06207275390625,297.3688049316406,295.9217529296875,285.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323246242478,9.643614795606936e-09,0.0010323149617761,-0.0243138317018747,0.0,0.0,0.0,-0.0095935808494687,60.0,12.001513481140137,0.0,-7.26591196098525e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.6884548838716e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,0.0001020246345433,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,7.535511394962668e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,0.0001020243580569,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,0.0004839582834392,285.0945739746094,294.1499938964844,295.7740173339844,292.06207275390625,297.3688049316406,295.9217529296875,285.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323246242478,9.643614795606936e-09,0.0010323149617761,-0.0243138317018747,0.0,0.0,0.0,-0.0095935808494687,60.0,12.001513481140137,0.0,-7.26591196098525e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,9.680222137831151e-05,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,0.0001019379415083,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,7.529107824666426e-05,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0001019376650219,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,0.0004835470463149,285.0937194824219,294.1499938964844,295.7430114746094,292.05615234375,297.3538513183594,295.8914794921875,285.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314446408301,9.541019529990535e-09,0.0010314350947737,-0.0240452177822589,0.0,0.0,0.0,-0.0095427064225077,60.0,11.972994804382324,0.0,-7.253566991494155e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,9.672025771578774e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,0.0001018516268231,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,7.522732630604878e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,0.0001018513576127,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0004831376427318,285.0928649902344,294.1499938964844,295.71246337890625,292.0502624511719,297.3387451171875,295.8615417480469,285.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305709438398,9.438875459011342e-09,0.0010305615141987,-0.0237777791917324,0.0,0.0,0.0,-0.0094920685514807,60.0,11.944609642028809,0.0,-7.241285970849276e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,9.655689063947648e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,0.0001016795795294,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,7.510025898227468e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,0.0001016793175949,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.0004823215713258,285.0912780761719,294.1499938964844,295.6528015136719,292.0387268066406,297.3082580566406,295.8023681640625,285.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288323974236,9.23528453711242e-09,0.0010288232006132,-0.0232447106391191,0.0,0.0,0.0,-0.0093911532312631,60.0,11.888216018676758,0.0,-7.216839037482714e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,9.655689063947648e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,0.0001016795795294,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,7.510025898227468e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,0.0001016793175949,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.0004823215713258,285.0912780761719,294.1499938964844,295.6528015136719,292.0387268066406,297.3082580566406,295.8023681640625,285.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288323974236,9.23528453711242e-09,0.0010288232006132,-0.0232447106391191,0.0,0.0,0.0,-0.0093911532312631,60.0,11.888216018676758,0.0,-7.216839037482714e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.639625932322816e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,0.0001015104207908,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,7.497531623812392e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,0.0001015101588563,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,0.0004815191787201,285.0898132324219,294.1499938964844,295.5953063964844,292.02752685546875,297.2773742675781,295.74462890625,285.3466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035101555809888e-09,0.001027112128213,-0.0227205455303192,0.0,0.0,0.0,-0.0092919170856475,60.0,11.832749366760254,0.0,-7.192841877667888e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.639625932322816e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,0.0001015104207908,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,7.497531623812392e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,0.0001015101588563,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,0.0004815191787201,285.0898132324219,294.1499938964844,295.5953063964844,292.02752685546875,297.2773742675781,295.74462890625,285.3466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035101555809888e-09,0.001027112128213,-0.0227205455303192,0.0,0.0,0.0,-0.0092919170856475,60.0,11.832749366760254,0.0,-7.192841877667888e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,9.623812366044147e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.000101343888673,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,7.485231617465615e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,0.0001013436267385,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0004807292716577,285.08843994140625,294.1499938964844,295.540283203125,292.0167541503906,297.24609375,295.68878173828125,285.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254357475787,8.838032528046824e-09,0.0010254269000142,-0.0222045183181762,0.0,0.0,0.0,-0.0091942213475704,60.0,11.77843189239502,0.0,-7.16925754318254e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,9.623812366044147e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.000101343888673,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,7.485231617465615e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,0.0001013436267385,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0004807292716577,285.08843994140625,294.1499938964844,295.540283203125,292.0167541503906,297.24609375,295.68878173828125,285.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254357475787,8.838032528046824e-09,0.0010254269000142,-0.0222045183181762,0.0,0.0,0.0,-0.0091942213475704,60.0,11.77843189239502,0.0,-7.16925754318254e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.608195978216828e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,0.000101179437479,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,7.473085133824497e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,0.0001011791828204,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,0.00047994920169,285.08721923828125,294.1499938964844,295.4879455566406,292.00653076171875,297.2144775390625,295.6349182128906,285.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237714741379,8.64342197814949e-09,0.001023762859404,-0.0216949097812175,0.0,0.0,0.0,-0.0090977437794208,60.0,11.725290298461914,0.0,-7.146004321612055e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.608195978216828e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,0.000101179437479,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,7.473085133824497e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,0.0001011791828204,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,0.00047994920169,285.08721923828125,294.1499938964844,295.4879455566406,292.00653076171875,297.2144775390625,295.6349182128906,285.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237714741379,8.64342197814949e-09,0.001023762859404,-0.0216949097812175,0.0,0.0,0.0,-0.0090977437794208,60.0,11.725290298461914,0.0,-7.146004321612055e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,9.600511839380488e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,0.0001010985142784,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,7.467107934644446e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,0.0001010982596199,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,0.0004795653803739,285.0866394042969,294.1499938964844,295.462890625,292.0016784667969,297.1985778808594,295.6089782714844,285.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229495819658,8.547662133651102e-09,0.0010229409672319,-0.0214441493153572,0.0,0.0,0.0,-0.0090502565726637,60.0,11.699358940124512,0.0,-7.13457737333556e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,9.592861169949174e-05,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,0.0001010179403237,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,7.461156928911805e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,0.0001010176929412,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,0.0004791831888724,285.08612060546875,294.1499938964844,295.4385986328125,291.9969482421875,297.1825866699219,295.5836486816406,285.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022133976221,8.452312627582614e-09,0.0010221255943179,-0.0211944598704576,0.0,0.0,0.0,-0.0090029882267117,60.0,11.673754692077637,0.0,-7.123207268477928e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,9.5776078524068e-05,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,0.0001008573162835,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,7.449292752426118e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,0.0001008570689009,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,0.0004784212796948,285.0851135253906,294.1499938964844,295.3925170898437,291.98809814453125,297.1505126953125,295.5343017578125,285.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205111466348,8.26223445216101e-09,0.0010205028811469,-0.0206966865807771,0.0,0.0,0.0,-0.0089087709784507,60.0,11.623336791992188,0.0,-7.100568666373874e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,9.5776078524068e-05,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,0.0001008573162835,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,7.449292752426118e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,0.0001008570689009,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,0.0004784212796948,285.0851135253906,294.1499938964844,295.3925170898437,291.98809814453125,297.1505126953125,295.5343017578125,285.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205111466348,8.26223445216101e-09,0.0010205028811469,-0.0206966865807771,0.0,0.0,0.0,-0.0089087709784507,60.0,11.623336791992188,0.0,-7.100568666373874e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,9.566211519995704e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,0.0001007372993626,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,7.440428453264758e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0001007370519801,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,0.0004778519796673,285.0844421386719,294.1499938964844,295.35986328125,291.98193359375,297.12603759765625,295.498779296875,285.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192955378443,8.120208505602022e-09,0.0010192873887717,-0.0203247424215078,0.0,0.0,0.0,-0.0088383574038743,60.0,11.586337089538574,0.0,-7.08367693391665e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,9.562601917423308e-05,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.00010069928976,299.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,7.437621388817206e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,0.0001006990423775,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.0004776717105414,285.084228515625,294.1499938964844,295.3500061035156,291.9801025390625,297.1183166503906,295.4877319335937,285.3915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189121821895,8.075233814963667e-09,0.0010189041495323,-0.0202069599181413,0.0,0.0,0.0,-0.0088160680606961,60.0,11.57475757598877,0.0,-7.078331520915526e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,9.54776260186918e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,0.0001005430167424,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,7.426078809658065e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,0.0001005427766358,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,0.0004769304359797,285.0834655761719,294.1499938964844,295.31134033203125,291.97296142578125,297.0860290527344,295.4440612792969,285.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173306800425,7.890305298019484e-09,0.0010173228802159,-0.0197226461023092,0.0,0.0,0.0,-0.0087243914604187,60.0,11.527992248535156,-0.0,-7.056375750380539e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,9.54776260186918e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,0.0001005430167424,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,7.426078809658065e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,0.0001005427766358,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,0.0004769304359797,285.0834655761719,294.1499938964844,295.31134033203125,291.97296142578125,297.0860290527344,295.4440612792969,285.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173306800425,7.890305298019484e-09,0.0010173228802159,-0.0197226461023092,0.0,0.0,0.0,-0.0087243914604187,60.0,11.527992248535156,-0.0,-7.056375750380539e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
