time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226980,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,9.533012780593708e-05,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,0.0001003876895993,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,7.414606079692021e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,0.0001003874494927,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,0.0004761936725117,285.0827941894531,294.1499938964844,295.2765808105469,291.9667358398437,297.05377197265625,295.4034423828125,285.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157586075365,7.706495885884124e-09,0.0010157509241253,-0.0192412491887807,0.0,0.0,0.0,-0.0086332689970731,60.0,11.48305320739746,-0.0,-7.03458624684572e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,9.533012780593708e-05,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,0.0001003876895993,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,7.414606079692021e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,0.0001003874494927,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,0.0004761936725117,285.0827941894531,294.1499938964844,295.2765808105469,291.9667358398437,297.05377197265625,295.4034423828125,285.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157586075365,7.706495885884124e-09,0.0010157509241253,-0.0192412491887807,0.0,0.0,0.0,-0.0086332689970731,60.0,11.48305320739746,-0.0,-7.03458624684572e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,9.525705536361784e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,0.0001003107317956,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,7.408922101603821e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769714355469,0.0,0.0,0.0001003104989649,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,0.0004758286231663,285.08251953125,294.1499938964844,295.26055908203125,291.9639587402344,297.0376892089844,295.3846130371094,285.4136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149769950658,7.615426511620171e-09,0.0010149694280698,-0.0190027374774217,0.0,0.0,0.0,-0.0085881073027849,60.0,11.461450576782228,-0.0,-7.023803050287827e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,9.51840920606628e-05,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,0.0001002338976832,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,7.403247582260519e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,0.0001002336648525,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,0.0004754641850013,285.082275390625,294.1499938964844,295.24542236328125,291.9613647460937,297.0216064453125,295.3665771484375,285.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141994571313,7.524506351330729e-09,0.0010141920065507,-0.0187646094709634,0.0,0.0,0.0,-0.0085430340841412,60.0,11.440237045288086,-0.0,-7.013046143811152e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.503815090283751e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,0.0001000802076305,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,7.39189563319087e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,0.0001000799747998,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,0.0004747351631522,285.08184814453125,294.1499938964844,295.2176208496094,291.956787109375,296.9895324707031,295.3320617675781,285.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126464767381,7.342635832685573e-09,0.0010126391425728,-0.0182882621884346,0.0,0.0,0.0,-0.0084528848528862,60.0,11.39865779876709,-0.0,-6.99155222605441e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.503815090283751e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,0.0001000802076305,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,7.39189563319087e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,0.0001000799747998,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,0.0004747351631522,285.08184814453125,294.1499938964844,295.2176208496094,291.956787109375,296.9895324707031,295.3320617675781,285.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126464767381,7.342635832685573e-09,0.0010126391425728,-0.0182882621884346,0.0,0.0,0.0,-0.0084528848528862,60.0,11.39865779876709,-0.0,-6.99155222605441e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,9.489311196375638e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,9.992747072828934e-05,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,7.380614260910079e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,9.992723789764568e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0004740106815006,285.0815124511719,294.1499938964844,295.1929626464844,291.95294189453125,296.9576721191406,295.30059814453125,285.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111008305102,7.161894632901067e-09,0.0010110936127603,-0.0178148653358221,0.0,0.0,0.0,-0.0083632841706275,60.0,11.358765602111816,-0.0,-6.970224575297834e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,9.489311196375638e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,9.992747072828934e-05,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,7.380614260910079e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,9.992723789764568e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0004740106815006,285.0815124511719,294.1499938964844,295.1929626464844,291.95294189453125,296.9576721191406,295.30059814453125,285.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111008305102,7.161894632901067e-09,0.0010110936127603,-0.0178148653358221,0.0,0.0,0.0,-0.0083632841706275,60.0,11.358765602111816,-0.0,-6.970224575297834e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,9.474909893469884e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,9.977580339182168e-05,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,7.369412196567282e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,9.977557783713564e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,0.0004732912639155,285.081298828125,294.1499938964844,295.171142578125,291.9497985839844,296.9259948730469,295.2720031738281,285.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095661273226,6.9824261927919914e-09,0.0010095591424033,-0.0173447895795106,0.0,0.0,0.0,-0.0082743149250745,60.0,11.320429801940918,-0.0,-6.94907953402435e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,9.474909893469884e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,9.977580339182168e-05,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,7.369412196567282e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,9.977557783713564e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,0.0004732912639155,285.081298828125,294.1499938964844,295.171142578125,291.9497985839844,296.9259948730469,295.2720031738281,285.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095661273226,6.9824261927919914e-09,0.0010095591424033,-0.0173447895795106,0.0,0.0,0.0,-0.0082743149250745,60.0,11.320429801940918,-0.0,-6.94907953402435e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,9.460606815991925e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,9.962518379325048e-05,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,7.358287257375196e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,9.962495823856445e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,0.0004725768230855,285.0811767578125,294.1499938964844,295.15191650390625,291.947265625,296.8946228027344,295.2461242675781,285.45294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080417850986,6.804186991615779e-09,0.0010080350330099,-0.0168779212981462,0.0,0.0,0.0,-0.0081859538331627,60.0,11.283559799194336,-0.0,-6.928110707349333e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,9.460606815991925e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,9.962518379325048e-05,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,7.358287257375196e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,9.962495823856445e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,0.0004725768230855,285.0811767578125,294.1499938964844,295.15191650390625,291.947265625,296.8946228027344,295.2461242675781,285.45294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080417850986,6.804186991615779e-09,0.0010080350330099,-0.0168779212981462,0.0,0.0,0.0,-0.0081859538331627,60.0,11.283559799194336,-0.0,-6.928110707349333e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,9.45352658163756e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,9.955061977962032e-05,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,7.35278008505702e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,9.95504015008919e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,0.0004722231533378,285.0811767578125,294.1499938964844,295.1432189941406,291.9462280273437,296.87908935546875,295.2344055175781,285.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072847362607,6.715957123759608e-09,0.0010072781005874,-0.0166468154639005,0.0,0.0,0.0,-0.0081422012299299,60.0,11.265790939331056,-0.0,-6.917743178291857e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,9.446458716411144e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,9.947619400918484e-05,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,7.347283099079505e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.94759757304564e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,0.0004718700947705,285.0812072753906,294.1499938964844,295.13507080078125,291.9453430175781,296.8636169433594,295.22332763671875,285.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065315291285,6.627879578502416e-09,0.0010065248934552,-0.0164161045104265,0.0,0.0,0.0,-0.0080985371023416,60.0,11.248321533203123,-0.0,-6.907401228772869e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,9.43232953432016e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,9.93274006759748e-05,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,7.33629276510328e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,9.932718239724636e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0004711643268819,285.081298828125,294.1499938964844,295.1203308105469,291.94390869140625,296.8329162597656,295.2023620605469,285.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050276760011,6.451812861740791e-09,0.0010050212731584,-0.0159549061208963,0.0,0.0,0.0,-0.008011263795197,60.0,11.214006423950195,-0.0,-6.886750014700739e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,9.43232953432016e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,9.93274006759748e-05,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,7.33629276510328e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,9.932718239724636e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0004711643268819,285.081298828125,294.1499938964844,295.1203308105469,291.94390869140625,296.8329162597656,295.2023620605469,285.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050276760011,6.451812861740791e-09,0.0010050212731584,-0.0159549061208963,0.0,0.0,0.0,-0.008011263795197,60.0,11.214006423950195,-0.0,-6.886750014700739e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,9.420565766049548e-05,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,9.920351294567809e-05,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,7.327143248403445e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,9.920330194290727e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,0.0004705766914412,285.0814514160156,294.1499938964844,295.109375,291.94305419921875,296.8074035644531,295.1865539550781,285.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.3052154608556066e-09,0.0010037672473117,-0.0155708929523825,0.0,0.0,0.0,-0.0079385861754417,60.0,11.186120986938477,-0.0,-6.869579038948359e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,9.418313129572198e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,9.917979332385583e-05,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,7.32539119780995e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,9.917958232108504e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,0.0004704641760326,285.0814819335937,294.1499938964844,295.107421875,291.94293212890625,296.80255126953125,295.1835327148437,285.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035341838374,6.277148134614663e-09,0.00100352789741,-0.0154973687604069,0.0,0.0,0.0,-0.0079246759414672,60.0,11.180809020996094,-0.0,-6.86629419988094e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,9.404419688507916e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,9.903348109219225e-05,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,7.314584217965603e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,9.903327008942142e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.0004697701660916,285.081787109375,294.1499938964844,295.0961303710937,291.9423217773437,296.7725524902344,295.16668701171875,285.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.1040155152625175e-09,0.001002047327347,-0.015043837018311,0.0,0.0,0.0,-0.0078388461843132,60.0,11.148659706115724,-0.0,-6.846047995168193e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,9.404419688507916e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,9.903348109219225e-05,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,7.314584217965603e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,9.903327008942142e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.0004697701660916,285.081787109375,294.1499938964844,295.0961303710937,291.9423217773437,296.7725524902344,295.16668701171875,285.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.1040155152625175e-09,0.001002047327347,-0.015043837018311,0.0,0.0,0.0,-0.0078388461843132,60.0,11.148659706115724,-0.0,-6.846047995168193e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.390645573148504e-05,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,9.888842760119589e-05,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,7.303871097974479e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,9.888822387438267e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,0.0004690821224357,285.0821838378906,294.1499938964844,295.0862121582031,291.9420471191406,296.74298095703125,295.151611328125,285.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.9323710388525805e-09,0.0010005795629695,-0.0145941954106092,0.0,0.0,0.0,-0.0077537540346384,60.0,11.117444038391112,-0.0,-6.826005005677871e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.390645573148504e-05,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,9.888842760119589e-05,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,7.303871097974479e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,9.888822387438267e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,0.0004690821224357,285.0821838378906,294.1499938964844,295.0862121582031,291.9420471191406,296.74298095703125,295.151611328125,285.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.9323710388525805e-09,0.0010005795629695,-0.0145941954106092,0.0,0.0,0.0,-0.0077537540346384,60.0,11.117444038391112,-0.0,-6.826005005677871e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,9.383837459608912e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,9.881673759082332e-05,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,7.298575656022877e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,9.881653386401013e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.0004687420441769,285.0824279785156,294.1499938964844,295.0816650390625,291.9420166015625,296.7283935546875,295.14483642578125,285.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998579043895,5.847532680292033e-09,0.0009998520836234,-0.0143719501793384,0.0,0.0,0.0,-0.0077116857282817,60.0,11.102231979370115,-0.0,-6.81610927699694e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.37704899115488e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,9.874524403130636e-05,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,7.293295493582264e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,9.874504030449316e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,0.0004684029554482,285.08270263671875,294.1499938964844,295.07733154296875,291.9420471191406,296.71392822265625,295.138427734375,285.5042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991344995796,5.7629372385292754e-09,0.0009991286788135,-0.0141503373160958,0.0,0.0,0.0,-0.0076697482727468,60.0,11.087203025817873,-0.0,-6.806249075452797e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,9.363502613268793e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.860258433036506e-05,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,7.282758451765403e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.860238787950948e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0004677262622863,285.0832824707031,294.1499938964844,295.0693359375,291.94219970703125,296.68524169921875,295.1263427734375,285.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.5941304921702795e-09,0.0009976866422221,-0.0137081099674105,0.0,0.0,0.0,-0.0075860703364014,60.0,11.05750560760498,-0.0,-6.786594042296201e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,9.363502613268793e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.860258433036506e-05,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,7.282758451765403e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.860238787950948e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0004677262622863,285.0832824707031,294.1499938964844,295.0693359375,291.94219970703125,296.68524169921875,295.1263427734375,285.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.5941304921702795e-09,0.0009976866422221,-0.0137081099674105,0.0,0.0,0.0,-0.0075860703364014,60.0,11.05750560760498,-0.0,-6.786594042296201e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,9.350103937322274e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.846148896031082e-05,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,7.272337097674608e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,9.846129250945523e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0004670569906011,285.083984375,294.1499938964844,295.0619201660156,291.9425048828125,296.6569519042969,295.1153564453125,285.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962643962353,5.4271711569242614e-09,0.0009962589247152,-0.0132707171142101,0.0,0.0,0.0,-0.0075033013708889,60.0,11.028345108032228,-0.0,-6.767182725297971e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,9.350103937322274e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.846148896031082e-05,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,7.272337097674608e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,9.846129250945523e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0004670569906011,285.083984375,294.1499938964844,295.0619201660156,291.9425048828125,296.6569519042969,295.1153564453125,285.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962643962353,5.4271711569242614e-09,0.0009962589247152,-0.0132707171142101,0.0,0.0,0.0,-0.0075033013708889,60.0,11.028345108032228,-0.0,-6.767182725297971e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.336855873698369e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,9.832197247305884e-05,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,7.26203215890564e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,9.832177602220328e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,0.0004663951986003,285.0847473144531,294.1499938964844,295.0548400878906,291.9428405761719,296.62908935546875,295.1053161621094,285.5294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.26207877271645e-09,0.0009948472725227,-0.0128382062539458,0.0,0.0,0.0,-0.0074214581400156,60.0,10.999637603759766,-0.0,-6.748015835000842e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.336855873698369e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,9.832197247305884e-05,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,7.26203215890564e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,9.832177602220328e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,0.0004663951986003,285.0847473144531,294.1499938964844,295.0548400878906,291.9428405761719,296.62908935546875,295.1053161621094,285.5294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.26207877271645e-09,0.0009948472725227,-0.0128382062539458,0.0,0.0,0.0,-0.0074214581400156,60.0,10.999637603759766,-0.0,-6.748015835000842e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,9.32376060518436e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,9.818407124839724e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,7.251846545841545e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,9.818388207349926e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.0004657410900108,285.08563232421875,294.1499938964844,295.0478515625,291.9431457519531,296.60162353515625,295.09600830078125,285.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098899524824674e-09,0.00099345180206,-0.01241070125252,0.0,0.0,0.0,-0.0073405625298619,60.0,10.971277236938477,-0.0,-6.729096924118494e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,9.32376060518436e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,9.818407124839724e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,7.251846545841545e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,9.818388207349926e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.0004657410900108,285.08563232421875,294.1499938964844,295.0478515625,291.9431457519531,296.60162353515625,295.09600830078125,285.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098899524824674e-09,0.00099345180206,-0.01241070125252,0.0,0.0,0.0,-0.0073405625298619,60.0,10.971277236938477,-0.0,-6.729096924118494e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,9.317303192801774e-05,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.811606287257746e-05,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,7.246823952300474e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,9.811587369767948e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,0.000465418503154,285.08612060546875,294.1499938964844,295.0443115234375,291.9432983398437,296.5881042480469,295.0916442871094,285.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927673963829,5.0184274513753735e-09,0.0009927623905241,-0.0121998758986592,0.0,0.0,0.0,-0.0073006623424589,60.0,10.957209587097168,-0.0,-6.719777445596264e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.31087852222845e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,9.804840374272315e-05,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,7.241826824611053e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,9.80482145678252e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,0.0004650975752156,285.08660888671875,294.1499938964844,295.04071044921875,291.9433898925781,296.5746765136719,295.0873718261719,285.5461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920827578753,4.938366604534394e-09,0.0009920777520164,-0.0119901243597269,0.0,0.0,0.0,-0.0072609726339578,60.0,10.943181991577148,-0.0,-6.710511968321954e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,9.298099030274898e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,9.791383490664884e-05,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,7.231887138914317e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.791364573175088e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,0.0004644592409022,285.08770751953125,294.1499938964844,295.0331115722656,291.9434509277344,296.548095703125,295.0790100097656,285.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779127760201618e-09,0.0009907169733196,-0.0115729300305247,0.0,0.0,0.0,-0.0071820355951786,60.0,10.915176391601562,-0.0,-6.692101095495674e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,9.298099030274898e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,9.791383490664884e-05,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,7.231887138914317e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.791364573175088e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,0.0004644592409022,285.08770751953125,294.1499938964844,295.0331115722656,291.9434509277344,296.548095703125,295.0790100097656,285.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779127760201618e-09,0.0009907169733196,-0.0115729300305247,0.0,0.0,0.0,-0.0071820355951786,60.0,10.915176391601562,-0.0,-6.692101095495674e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,9.286509884987026e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,9.779178799362852e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,7.222872227430344e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,9.779159881873056e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,0.0004638803366106,285.0887756347656,294.1499938964844,295.02557373046875,291.9433288574219,296.5239562988281,295.07147216796875,285.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894865797832,4.634709949158378e-09,0.0009894819231703,-0.0111945597454905,0.0,0.0,0.0,-0.0071104406379163,60.0,10.88938808441162,-0.0,-6.675426078572856e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,9.285499254474416e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,9.77811505435966e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,7.222086424008012e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,9.778096136869864e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0004638298705685,285.0888671875,294.1499938964844,295.0248718261719,291.9432983398437,296.5218505859375,295.07080078125,285.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893790120258,4.622120464148338e-09,0.000989374355413,-0.0111615760251879,0.0,0.0,0.0,-0.0071042003110051,60.0,10.88714599609375,-0.0,-6.673973729220961e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,9.273090836359188e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,9.765046706888823e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,7.212434866232798e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,9.765028516994788e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,0.0004632100171875,285.0901184082031,294.1499938964844,295.0157165527344,291.9428405761719,296.49591064453125,295.06256103515625,285.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467492153992225e-09,0.0009880519937723,-0.010756448842585,0.0,0.0,0.0,-0.0070275436155498,60.0,10.858973503112791,-0.0,-6.65614479089527e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
