time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229320,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,9.273090836359188e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,9.765046706888823e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,7.212434866232798e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,9.765028516994788e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,0.0004632100171875,285.0901184082031,294.1499938964844,295.0157165527344,291.9428405761719,296.49591064453125,295.06256103515625,285.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467492153992225e-09,0.0009880519937723,-0.010756448842585,0.0,0.0,0.0,-0.0070275436155498,60.0,10.858973503112791,-0.0,-6.65614479089527e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,9.260876686312258e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,9.752184996614233e-05,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,7.202934648375958e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,9.752166806720196e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,0.0004625999135896,285.0914306640625,294.1499938964844,295.00537109375,291.9420166015625,296.47027587890625,295.0541687011719,285.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.315295232260041e-09,0.0009867505868896,-0.0103576881811022,0.0,0.0,0.0,-0.0069520925171673,60.0,10.830564498901367,-0.0,-6.638619254317747e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,9.260876686312258e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,9.752184996614233e-05,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,7.202934648375958e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,9.752166806720196e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,0.0004625999135896,285.0914306640625,294.1499938964844,295.00537109375,291.9420166015625,296.47027587890625,295.0541687011719,285.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.315295232260041e-09,0.0009867505868896,-0.0103576881811022,0.0,0.0,0.0,-0.0069520925171673,60.0,10.830564498901367,-0.0,-6.638619254317747e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,9.254866745322944e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,9.745855641085654e-05,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,7.198259845608845e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.74583745119162e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0004622996784746,285.0921325683594,294.1499938964844,294.9996643066406,291.9414367675781,296.4575500488281,295.04986572265625,285.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861142607405,4.240400475197248e-09,0.0009861099533736,-0.0101614594459533,0.0,0.0,0.0,-0.0069149634800851,60.0,10.81619644165039,-0.0,-6.63000321310392e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,9.248895366908982e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,9.739567758515476e-05,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,7.193615601863712e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,9.739549568621442e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,0.0004620014224201,285.09283447265625,294.1499938964844,294.9935913085937,291.94073486328125,296.44488525390625,295.0455627441406,285.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854781674221,4.165996880800549e-09,0.0009854739764705,-0.0099665159359574,0.0,0.0,0.0,-0.0068780798465013,60.0,10.80176830291748,-0.0,-6.62144969965084e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.237031918019056e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,9.727074211696164e-05,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,7.184388232417405e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,9.727056749397887e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0004614088102243,285.09429931640625,294.1499938964844,294.9801330566406,291.9389343261719,296.4196472167969,295.03680419921875,285.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.018164467822771e-09,0.0009842098224908,-0.0095791816711425,0.0,0.0,0.0,-0.0068047922104597,60.0,10.77270793914795,-0.0,-6.604471280979851e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.237031918019056e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,9.727074211696164e-05,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,7.184388232417405e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,9.727056749397887e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0004614088102243,285.09429931640625,294.1499938964844,294.9801330566406,291.9389343261719,296.4196472167969,295.03680419921875,285.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.018164467822771e-09,0.0009842098224908,-0.0095791816711425,0.0,0.0,0.0,-0.0068047922104597,60.0,10.77270793914795,-0.0,-6.604471280979851e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.225370013155044e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,9.714793122839184e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,7.175317296059802e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,9.714775660540909e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,0.0004608262679539,285.0958557128906,294.1499938964844,294.9647521972656,291.9365539550781,296.39459228515625,295.02752685546875,285.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829710470512,3.8728447115943254e-09,0.0009829672053456,-0.0091984262689948,0.0,0.0,0.0,-0.0067327511496841,60.0,10.742857933044434,-0.0,-6.587801948398919e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.225370013155044e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,9.714793122839184e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,7.175317296059802e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,9.714775660540909e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,0.0004608262679539,285.0958557128906,294.1499938964844,294.9647521972656,291.9365539550781,296.39459228515625,295.02752685546875,285.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829710470512,3.8728447115943254e-09,0.0009829672053456,-0.0091984262689948,0.0,0.0,0.0,-0.0067327511496841,60.0,10.742857933044434,-0.0,-6.587801948398919e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,9.213895827997476e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,9.702709940029308e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,7.166392606450245e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,9.702693205326796e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,0.0004602531262207,285.09747314453125,294.1499938964844,294.9471740722656,291.9334716796875,296.3696594238281,295.0176696777344,285.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.729867081858629e-09,0.0009817444952204,-0.0088238017633557,0.0,0.0,0.0,-0.0066618705168366,60.0,10.712254524230955,-0.0,-6.571422517254177e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,9.213895827997476e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,9.702709940029308e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,7.166392606450245e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,9.702693205326796e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,0.0004602531262207,285.09747314453125,294.1499938964844,294.9471740722656,291.9334716796875,296.3696594238281,295.0176696777344,285.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.729867081858629e-09,0.0009817444952204,-0.0088238017633557,0.0,0.0,0.0,-0.0066618705168366,60.0,10.712254524230955,-0.0,-6.571422517254177e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,9.202625369653106e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,9.690841397969052e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,7.157626532716677e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,9.69082466326654e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,0.0004596901417244,285.0991516113281,294.1499938964844,294.9271545410156,291.9296875,296.3448486328125,295.007080078125,285.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805471636354,3.5894271999126204e-09,0.0009805435547605,-0.0084558250382542,0.0,0.0,0.0,-0.0065922481007874,60.0,10.680746078491213,-0.0,-6.555353593284964e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,9.202625369653106e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,9.690841397969052e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,7.157626532716677e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,9.69082466326654e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,0.0004596901417244,285.0991516113281,294.1499938964844,294.9271545410156,291.9296875,296.3448486328125,295.007080078125,285.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805471636354,3.5894271999126204e-09,0.0009805435547605,-0.0084558250382542,0.0,0.0,0.0,-0.0065922481007874,60.0,10.680746078491213,-0.0,-6.555353593284964e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,9.197090548695996e-05,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,9.68501262832433e-05,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,7.153321348596364e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,9.684995893621816e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,0.000459413655335,285.1000366210937,294.1499938964844,294.9161682128906,291.9274597167969,296.3324584960937,295.0013427734375,285.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979957752861,3.5204554826862022e-09,0.0009799542604014,-0.0082751046866178,0.0,0.0,0.0,-0.0065580583177506,60.0,10.6644868850708,-0.0,-6.547468700546234e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,9.191594290314242e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,9.679223876446486e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,7.14904599590227e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,9.679207141743972e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,0.0004591390897985,285.1009521484375,294.1499938964844,294.90447998046875,291.925048828125,296.320068359375,294.99542236328125,285.62774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793720673769,3.4519627156726074e-09,0.0009793685749173,-0.008095639757812,0.0,0.0,0.0,-0.006524103693664,60.0,10.648038864135742,-0.0,-6.539643493397308e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,9.180715278489517e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.667767881182954e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,7.140584057196975e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,9.66775114648044e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,0.00045859569218,285.102783203125,294.1499938964844,294.8788452148437,291.9195251464844,296.2953186035156,294.9830627441406,285.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.3164031520982462e-09,0.0009782087290659,-0.0077404445037245,0.0,0.0,0.0,-0.0064568971283733,60.0,10.61461067199707,-0.0,-6.524170004240659e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,9.180715278489517e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.667767881182954e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,7.140584057196975e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,9.66775114648044e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,0.00045859569218,285.102783203125,294.1499938964844,294.8788452148437,291.9195251464844,296.2953186035156,294.9830627441406,285.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.3164031520982462e-09,0.0009782087290659,-0.0077404445037245,0.0,0.0,0.0,-0.0064568971283733,60.0,10.61461067199707,-0.0,-6.524170004240659e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,9.170049452222884e-05,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.65653598541394e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,7.132288010325283e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,9.656519250711426e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,0.0004580628883559,285.10467529296875,294.1499938964844,294.8500061035156,291.9129943847656,296.2704772949219,294.9693908691406,285.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183495911329714e-09,0.0009770722826942,-0.0073921945877373,0.0,0.0,0.0,-0.0063910097815096,60.0,10.579477310180664,-0.0,-6.509016969857839e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,9.170049452222884e-05,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.65653598541394e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,7.132288010325283e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,9.656519250711426e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,0.0004580628883559,285.10467529296875,294.1499938964844,294.8500061035156,291.9129943847656,296.2704772949219,294.9693908691406,285.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183495911329714e-09,0.0009770722826942,-0.0073921945877373,0.0,0.0,0.0,-0.0063910097815096,60.0,10.579477310180664,-0.0,-6.509016969857839e-08,0.0,281.9032287597656,283.8443603515625,294.20709228515625,295.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624600027146881e-22,1.8123000135734404e-22,1.8123000135734404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
