time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3756103515625,0.5104919672012329,0.050000000745058,0.0461773760616779,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3756103515625,0.5104919672012329,0.050000000745058,0.0486270040273666,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3756103515625,0.5104919672012329,0.050000000745058,0.0359157398343086,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3756103515625,0.5104919672012329,0.050000000745058,0.0486270040273666,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3756103515625,0.5104919672012329,0.050000000745058,0.2306655645370483,295.3945617675781,284.95001220703125,296.6766662597656,293.9200134277344,296.9801940917969,297.2039794921875,295.4880065917969,1.0,0.1693219691514969,0.999926745891571,0.999926745891571,0.9803404808044434,1.0,-0.4920307099819183,0.2058732509613037,0.2861574590206146,0.0881556347012519,1.0,0.0,0.0,33.615516662597656,60.0,561.7967529296875,0.0,34.90306854248047,1.0,293.1492004394531,293.14996337890625,296.53424072265625,296.9376220703125,293.1499938964844,293.1499938964844,283.1499938964844,17199.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5274641555151902e-05,0.4791866838932037,2.896524437401987e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2774.582763671875,0.0,17.6964054107666,1895.4371337890625,0.0,0.0,0.229679062962532,1.0,0.0,3.0,1.0,0.0
17647680,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3756103515625,0.5104919672012329,0.050000000745058,0.0461773760616779,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3756103515625,0.5104919672012329,0.050000000745058,0.0486270040273666,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3756103515625,0.5104919672012329,0.050000000745058,0.0359157398343086,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3756103515625,0.5104919672012329,0.050000000745058,0.0486270040273666,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3756103515625,0.5104919672012329,0.050000000745058,0.2306655645370483,295.3945617675781,284.95001220703125,296.6766662597656,293.9200134277344,296.9801940917969,297.2039794921875,295.4880065917969,1.0,0.1693219691514969,0.999926745891571,0.999926745891571,0.9803404808044434,1.0,-0.4920307099819183,0.2058732509613037,0.2861574590206146,0.0881556347012519,1.0,0.0,0.0,33.615516662597656,60.0,561.7967529296875,0.0,34.90306854248047,1.0,293.1492004394531,293.14996337890625,296.53424072265625,296.9376220703125,293.1499938964844,293.1499938964844,283.1499938964844,17199.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5274641555151902e-05,0.4791866838932037,2.896524437401987e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2774.582763671875,0.0,17.6964054107666,1895.4371337890625,0.0,0.0,0.229679062962532,1.0,0.0,3.0,1.0,0.0
17647740,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7231140136719,0.4962099492549896,0.050000000745058,0.0463807769119739,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7231140136719,0.4962099492549896,0.050000000745058,0.048841193318367,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7231140136719,0.4962099492549896,0.050000000745058,0.0360739380121231,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7231140136719,0.4962099492549896,0.050000000745058,0.048841193318367,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7231140136719,0.4962099492549896,0.050000000745058,0.2316816002130508,295.7388000488281,284.95001220703125,296.7333374023437,293.9506225585937,297.0023498535156,297.2004699707031,295.8158874511719,1.0,0.1794681996107101,0.9998779296875,0.9998779296875,1.0,1.0,-0.4941982626914978,0.2064775973558426,0.2877206802368164,0.0882986932992935,1.0,0.0,0.0,39.05567169189453,60.0,450.1770629882813,0.0,39.68939971923828,1.0,293.1488647460937,293.1499328613281,297.0123596191406,297.3277587890625,293.1499938964844,293.1499938964844,283.1499938964844,17643.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0104505037888884,1.0,0.0,0.0,1.5668818377889693e-05,0.4942372143268585,2.971272045678569e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1817.3653564453125,0.0,18.754674911499023,1895.4371337890625,0.0,0.0,0.2330200523138046,1.0,0.0,3.0,1.0,0.0
17647800,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7231140136719,0.4962099492549896,0.050000000745058,0.0463807769119739,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7231140136719,0.4962099492549896,0.050000000745058,0.048841193318367,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7231140136719,0.4962099492549896,0.050000000745058,0.0360739380121231,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7231140136719,0.4962099492549896,0.050000000745058,0.048841193318367,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7231140136719,0.4962099492549896,0.050000000745058,0.2316816002130508,295.7388000488281,284.95001220703125,296.7333374023437,293.9506225585937,297.0023498535156,297.2004699707031,295.8158874511719,1.0,0.1794681996107101,0.9998779296875,0.9998779296875,1.0,1.0,-0.4941982626914978,0.2064775973558426,0.2877206802368164,0.0882986932992935,1.0,0.0,0.0,39.05567169189453,60.0,450.1770629882813,0.0,39.68939971923828,1.0,293.1488647460937,293.1499328613281,297.0123596191406,297.3277587890625,293.1499938964844,293.1499938964844,283.1499938964844,17643.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0104505037888884,1.0,0.0,0.0,1.5668818377889693e-05,0.4942372143268585,2.971272045678569e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1817.3653564453125,0.0,18.754674911499023,1895.4371337890625,0.0,0.0,0.2330200523138046,1.0,0.0,3.0,1.0,0.0
17647860,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0108642578125,0.4864391982555389,0.050000000745058,0.0465497151017189,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0108642578125,0.4864391982555389,0.050000000745058,0.0490190908312797,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0108642578125,0.4864391982555389,0.050000000745058,0.0362053327262401,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0108642578125,0.4864391982555389,0.050000000745058,0.0490190908312797,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0108642578125,0.4864391982555389,0.050000000745058,0.2325254678726196,296.0237731933594,284.95001220703125,296.7900085449219,293.9811096191406,297.0416259765625,297.2261047363281,296.0872497558594,1.0,0.1874433159828186,0.999926745891571,0.999926745891571,0.9962901473045348,1.0,-0.4959983825683594,0.2072848379611969,0.2887135744094848,0.0886892899870872,1.0,0.0,0.0,43.57377624511719,48.0,362.2439880371094,0.0,43.69564056396485,1.0,293.1484680175781,293.1498718261719,297.12652587890625,297.37139892578125,293.1499938964844,293.1499938964844,283.1499938964844,17852.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0437616743147373,1.0,0.0,0.0,1.5855148376431316e-05,0.4989047348499298,3.0066056523787854e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1133.190185546875,0.0,19.163219451904297,1895.4371337890625,0.0,0.0,0.234430655837059,1.0,0.0,3.0,1.0,0.0
17647920,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0108642578125,0.4864391982555389,0.050000000745058,0.0465497151017189,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0108642578125,0.4864391982555389,0.050000000745058,0.0490190908312797,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0108642578125,0.4864391982555389,0.050000000745058,0.0362053327262401,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0108642578125,0.4864391982555389,0.050000000745058,0.0490190908312797,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0108642578125,0.4864391982555389,0.050000000745058,0.2325254678726196,296.0237731933594,284.95001220703125,296.7900085449219,293.9811096191406,297.0416259765625,297.2261047363281,296.0872497558594,1.0,0.1874433159828186,0.999926745891571,0.999926745891571,0.9962901473045348,1.0,-0.4959983825683594,0.2072848379611969,0.2887135744094848,0.0886892899870872,1.0,0.0,0.0,43.57377624511719,48.0,362.2439880371094,0.0,43.69564056396485,1.0,293.1484680175781,293.1498718261719,297.12652587890625,297.37139892578125,293.1499938964844,293.1499938964844,283.1499938964844,17852.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0437616743147373,1.0,0.0,0.0,1.5855148376431316e-05,0.4989047348499298,3.0066056523787854e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1133.190185546875,0.0,19.163219451904297,1895.4371337890625,0.0,0.0,0.234430655837059,1.0,0.0,3.0,1.0,0.0
17647980,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.2484436035156,0.4841538071632385,0.050000000745058,0.0465916916728019,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2484436035156,0.4841538071632385,0.050000000745058,0.0490632951259613,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.2484436035156,0.4841538071632385,0.050000000745058,0.0362379848957061,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2484436035156,0.4841538071632385,0.050000000745058,0.0490632951259613,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2484436035156,0.4841538071632385,0.050000000745058,0.2327351570129394,296.2590637207031,284.95001220703125,296.8466796875,294.01153564453125,297.0813293457031,297.2538757324219,296.3111572265625,1.0,0.188881978392601,0.999975562095642,0.999975562095642,0.9925802946090698,1.0,-0.4964461326599121,0.2075531333684921,0.2888929843902588,0.0887828767299652,1.0,0.0,0.0,44.695743560791016,36.0,292.7671813964844,0.0,44.69493103027344,1.0,293.1480712890625,293.1498107910156,297.0262145996094,297.2187805175781,293.1499938964844,293.1499938964844,283.1499938964844,17942.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0490373857319355,1.0,0.0,0.0,1.5934958355501294e-05,0.5000439286231995,3.0217403015550537e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,693.3522338867188,0.0,19.30324363708496,1895.4371337890625,0.0,0.0,0.2349764108657837,1.0,0.0,3.0,1.0,0.0
17648040,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.2484436035156,0.4841538071632385,0.050000000745058,0.0465916916728019,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2484436035156,0.4841538071632385,0.050000000745058,0.0490632951259613,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.2484436035156,0.4841538071632385,0.050000000745058,0.0362379848957061,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2484436035156,0.4841538071632385,0.050000000745058,0.0490632951259613,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2484436035156,0.4841538071632385,0.050000000745058,0.2327351570129394,296.2590637207031,284.95001220703125,296.8466796875,294.01153564453125,297.0813293457031,297.2538757324219,296.3111572265625,1.0,0.188881978392601,0.999975562095642,0.999975562095642,0.9925802946090698,1.0,-0.4964461326599121,0.2075531333684921,0.2888929843902588,0.0887828767299652,1.0,0.0,0.0,44.695743560791016,36.0,292.7671813964844,0.0,44.69493103027344,1.0,293.1480712890625,293.1498107910156,297.0262145996094,297.2187805175781,293.1499938964844,293.1499938964844,283.1499938964844,17942.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0490373857319355,1.0,0.0,0.0,1.5934958355501294e-05,0.5000439286231995,3.0217403015550537e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,693.3522338867188,0.0,19.30324363708496,1895.4371337890625,0.0,0.0,0.2349764108657837,1.0,0.0,3.0,1.0,0.0
17648100,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3505554199219,0.4853763878345489,0.050000000745058,0.0465691648423671,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3505554199219,0.4853763878345489,0.050000000745058,0.049039576202631,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3505554199219,0.4853763878345489,0.050000000745058,0.0362204611301422,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.3505554199219,0.4853763878345489,0.050000000745058,0.049039576202631,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3505554199219,0.4853763878345489,0.050000000745058,0.2326226234436035,296.36016845703125,284.95001220703125,296.875,294.0267333984375,297.1019897460937,297.2689819335937,296.4073486328125,1.0,0.1876831799745559,1.0,1.0,0.9907253980636596,1.0,-0.496206134557724,0.2075007259845733,0.2887054085731506,0.0887195318937301,1.0,0.0,0.0,44.0926399230957,36.0,263.6105651855469,0.0,44.15762710571289,1.0,293.1478576660156,293.1497497558594,296.9312744140625,297.1031188964844,293.1499938964844,293.1499938964844,283.1499938964844,17965.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0339793115854263,1.0,0.0,0.0,1.5954799891915172e-05,0.5001782178878784,3.0255027541441215e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,540.54541015625,0.0,19.33182144165039,1895.4371337890625,0.0,0.0,0.2351021319627761,1.0,0.0,3.0,1.0,0.0
17648160,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.44305419921875,0.4878908693790436,0.050000000745058,0.0465233959257602,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.44305419921875,0.4878908693790436,0.050000000745058,0.0489913746714592,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.44305419921875,0.4878908693790436,0.050000000745058,0.0361848622560501,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.44305419921875,0.4878908693790436,0.050000000745058,0.0489913746714592,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.44305419921875,0.4878908693790436,0.050000000745058,0.2323939949274063,296.4517822265625,284.95001220703125,296.9033203125,294.0419006347656,297.12322998046875,297.2850952148437,296.4945983886719,1.0,0.1854010075330734,1.0,1.0,0.9888380169868468,1.0,-0.4957184791564941,0.2073499411344528,0.2883685529232025,0.0885956138372421,1.0,0.0,0.0,42.86767578125,25.0,237.9226837158203,0.0,43.06782150268555,1.0,293.14764404296875,293.14971923828125,296.8193054199219,296.9732666015625,293.1499938964844,293.1499938964844,283.1499938964844,17979.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0053520426154136,1.0,0.0,0.0,1.596721813257318e-05,0.5002052187919617,3.027857370212217e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,420.8218383789063,0.0,19.347299575805664,1895.4371337890625,0.0,0.0,0.2351770251989364,1.0,0.0,3.0,1.0,0.0
17648220,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6034240722656,0.4960758090019226,0.050000000745058,0.0463829450309276,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.6034240722656,0.4960758090019226,0.050000000745058,0.0488434731960296,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6034240722656,0.4960758090019226,0.050000000745058,0.036075621843338,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6034240722656,0.4960758090019226,0.050000000745058,0.0488434731960296,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6034240722656,0.4960758090019226,0.050000000745058,0.2316924184560775,296.61065673828125,284.95001220703125,296.9599914550781,294.0721435546875,297.16705322265625,297.3197326660156,296.646240234375,1.0,0.1784467548131942,1.0,1.0,0.9850632548332214,1.0,-0.4942219853401184,0.2068451792001724,0.2873767912387848,0.0882114320993423,1.0,0.0,0.0,39.1091423034668,25.0,195.6229705810547,0.0,39.73691177368164,1.0,293.1472473144531,293.149658203125,296.5692749023437,296.69415283203125,293.1499938964844,293.1499938964844,283.1499938964844,17992.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979518138919957e-05,0.5001504421234131,3.03019003118632e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,254.2996368408203,0.0,19.35918235778809,1895.4371337890625,0.0,0.0,0.2352458536624908,1.0,0.0,3.0,1.0,0.0
17648280,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6034240722656,0.4960758090019226,0.050000000745058,0.0463829450309276,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.6034240722656,0.4960758090019226,0.050000000745058,0.0488434731960296,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6034240722656,0.4960758090019226,0.050000000745058,0.036075621843338,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6034240722656,0.4960758090019226,0.050000000745058,0.0488434731960296,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6034240722656,0.4960758090019226,0.050000000745058,0.2316924184560775,296.61065673828125,284.95001220703125,296.9599914550781,294.0721435546875,297.16705322265625,297.3197326660156,296.646240234375,1.0,0.1784467548131942,1.0,1.0,0.9850632548332214,1.0,-0.4942219853401184,0.2068451792001724,0.2873767912387848,0.0882114320993423,1.0,0.0,0.0,39.1091423034668,25.0,195.6229705810547,0.0,39.73691177368164,1.0,293.1472473144531,293.149658203125,296.5692749023437,296.69415283203125,293.1499938964844,293.1499938964844,283.1499938964844,17992.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979518138919957e-05,0.5001504421234131,3.03019003118632e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,254.2996368408203,0.0,19.35918235778809,1895.4371337890625,0.0,0.0,0.2352458536624908,1.0,0.0,3.0,1.0,0.0
17648340,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7366943359375,0.5034576654434204,0.050000000745058,0.0462709330022335,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7366943359375,0.5034576654434204,0.050000000745058,0.0487255230545997,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.7366943359375,0.5034576654434204,0.050000000745058,0.0359885059297084,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7366943359375,0.5034576654434204,0.050000000745058,0.0487255230545997,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7366943359375,0.5034576654434204,0.050000000745058,0.2311328947544098,296.7427062988281,284.95001220703125,297.01666259765625,294.1023254394531,297.20294189453125,297.3415222167969,296.7723388671875,1.0,0.1730751991271972,1.0,1.0,0.9812884330749512,1.0,-0.4930282831192016,0.2064807713031768,0.2865475416183471,0.0878649577498436,1.0,0.0,0.0,36.11089706420898,25.0,161.70237731933594,0.0,37.09381484985352,1.0,293.1468200683594,293.1495666503906,296.3116760253906,296.4141540527344,293.1499938964844,293.1499938964844,283.1499938964844,17997.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983912817318924e-05,0.500083327293396,3.0310235116064177e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,153.3890380859375,0.0,19.36141014099121,1895.4371337890625,0.0,0.0,0.2352673262357711,1.0,0.0,3.0,1.0,0.0
17648400,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7366943359375,0.5034576654434204,0.050000000745058,0.0462709330022335,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7366943359375,0.5034576654434204,0.050000000745058,0.0487255230545997,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.7366943359375,0.5034576654434204,0.050000000745058,0.0359885059297084,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7366943359375,0.5034576654434204,0.050000000745058,0.0487255230545997,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7366943359375,0.5034576654434204,0.050000000745058,0.2311328947544098,296.7427062988281,284.95001220703125,297.01666259765625,294.1023254394531,297.20294189453125,297.3415222167969,296.7723388671875,1.0,0.1730751991271972,1.0,1.0,0.9812884330749512,1.0,-0.4930282831192016,0.2064807713031768,0.2865475416183471,0.0878649577498436,1.0,0.0,0.0,36.11089706420898,25.0,161.70237731933594,0.0,37.09381484985352,1.0,293.1468200683594,293.1495666503906,296.3116760253906,296.4141540527344,293.1499938964844,293.1499938964844,283.1499938964844,17997.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983912817318924e-05,0.500083327293396,3.0310235116064177e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,153.3890380859375,0.0,19.36141014099121,1895.4371337890625,0.0,0.0,0.2352673262357711,1.0,0.0,3.0,1.0,0.0
17648460,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8463439941406,0.5097318291664124,0.050000000745058,0.0461869165301322,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8463439941406,0.5097318291664124,0.050000000745058,0.0486370436847209,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8463439941406,0.5097318291664124,0.050000000745058,0.0359231568872928,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8463439941406,0.5097318291664124,0.050000000745058,0.0486370436847209,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8463439941406,0.5097318291664124,0.050000000745058,0.230713203549385,296.8513488769531,284.95001220703125,297.0733337402344,294.1324462890625,297.23553466796875,297.3568420410156,296.8759460449219,1.0,0.1688108742237091,1.0,1.0,0.9774649739265442,1.0,-0.4921329915523529,0.2062520235776901,0.285880982875824,0.0875640958547592,1.0,0.0,0.0,33.86104965209961,25.0,134.2156982421875,0.0,35.118656158447266,1.0,293.1463928222656,293.1495056152344,296.06597900390625,296.1510009765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985322534106672e-05,0.5000408291816711,3.0312904963913933e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,93.19794464111328,0.0,19.361236572265625,1895.4371337890625,0.0,0.0,0.2352728247642517,1.0,0.0,3.0,1.0,0.0
17648520,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8463439941406,0.5097318291664124,0.050000000745058,0.0461869165301322,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8463439941406,0.5097318291664124,0.050000000745058,0.0486370436847209,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8463439941406,0.5097318291664124,0.050000000745058,0.0359231568872928,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8463439941406,0.5097318291664124,0.050000000745058,0.0486370436847209,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8463439941406,0.5097318291664124,0.050000000745058,0.230713203549385,296.8513488769531,284.95001220703125,297.0733337402344,294.1324462890625,297.23553466796875,297.3568420410156,296.8759460449219,1.0,0.1688108742237091,1.0,1.0,0.9774649739265442,1.0,-0.4921329915523529,0.2062520235776901,0.285880982875824,0.0875640958547592,1.0,0.0,0.0,33.86104965209961,25.0,134.2156982421875,0.0,35.118656158447266,1.0,293.1463928222656,293.1495056152344,296.06597900390625,296.1510009765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985322534106672e-05,0.5000408291816711,3.0312904963913933e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,93.19794464111328,0.0,19.361236572265625,1895.4371337890625,0.0,0.0,0.2352728247642517,1.0,0.0,3.0,1.0,0.0
17648580,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.8953857421875,0.51262366771698,0.050000000745058,0.0461513362824916,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.8953857421875,0.51262366771698,0.050000000745058,0.0485995784401893,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8953857421875,0.51262366771698,0.050000000745058,0.0358954817056655,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8953857421875,0.51262366771698,0.050000000745058,0.0485995784401893,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8953857421875,0.51262366771698,0.050000000745058,0.230535477399826,296.89996337890625,284.95001220703125,297.1028137207031,294.1480407714844,297.2525634765625,297.3649597167969,296.9225158691406,1.0,0.1669686883687973,1.0,1.0,0.9754768013954164,1.0,-0.4917539656162262,0.2061731517314911,0.2855808138847351,0.087419256567955,1.0,0.0,0.0,32.90797805786133,25.0,122.75631713867188,0.0,34.28407287597656,1.0,293.14617919921875,293.14947509765625,295.947021484375,296.0244445800781,293.1499938964844,293.1499938964844,283.1499938964844,17999.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985586287570186e-05,0.5000277757644653,3.0313409117924133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,72.6103286743164,0.0,19.360990524291992,1895.4371337890625,0.0,0.0,0.235273540019989,1.0,0.0,3.0,1.0,0.0
17648640,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9375,0.5151486396789551,0.050000000745058,0.046121746301651,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9375,0.5151486396789551,0.050000000745058,0.048568420112133,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9375,0.5151486396789551,0.050000000745058,0.0358724705874919,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9375,0.5151486396789551,0.050000000745058,0.048568420112133,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9375,0.5151486396789551,0.050000000745058,0.2303876727819442,296.94171142578125,284.95001220703125,297.1300048828125,294.1624450683594,297.2682800292969,297.3724670410156,296.9625549316406,1.0,0.1654189974069595,1.0,1.0,0.9736415147781372,1.0,-0.4914385080337524,0.2061167061328888,0.285321831703186,0.0872897505760192,1.0,0.0,0.0,32.11517333984375,25.0,113.31749725341795,0.0,33.59079360961914,1.0,293.1459655761719,293.1494445800781,295.8420715332031,295.9131164550781,293.1499938964844,293.1499938964844,283.1499938964844,17999.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985733625711873e-05,0.5000187754631042,3.031368558947811e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,57.1883659362793,0.0,19.36077880859375,1895.4371337890625,0.0,0.0,0.2352738082408905,1.0,0.0,3.0,1.0,0.0
17648700,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9774475097656,0.5175461173057556,0.050000000745058,0.0460948385298252,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9774475097656,0.5175461173057556,0.050000000745058,0.0485400855541229,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9774475097656,0.5175461173057556,0.050000000745058,0.0358515419065952,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9774475097656,0.5175461173057556,0.050000000745058,0.0485400855541229,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9774475097656,0.5175461173057556,0.050000000745058,0.2302532643079757,296.9813232421875,284.95001220703125,297.1583251953125,294.17742919921875,297.28466796875,297.3802795410156,297.0006408691406,1.0,0.1639955639839172,1.0,1.0,0.9717297554016112,1.0,-0.4911519289016723,0.2060775905847549,0.2850743234157562,0.0871602743864059,1.0,0.0,0.0,31.39395523071289,25.0,104.90099334716795,0.0,32.960880279541016,1.0,293.145751953125,293.1493835449219,295.73974609375,295.80487060546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59857991093304e-05,0.5000126957893372,3.031381298323338e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,45.138214111328125,0.0,19.36059761047364,1895.4371337890625,0.0,0.0,0.2352737933397293,1.0,0.0,3.0,1.0,0.0
17648760,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0149230957031,0.5198074579238892,0.050000000745058,0.0460704490542411,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0149230957031,0.5198074579238892,0.050000000745058,0.048514399677515,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0149230957031,0.5198074579238892,0.050000000745058,0.0358325690031051,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0149230957031,0.5198074579238892,0.050000000745058,0.048514399677515,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,297.0149230957031,0.5198074579238892,0.050000000745058,0.2301314324140548,297.0185241699219,284.95001220703125,297.1866760253906,294.1923828125,297.3010559082031,297.3880615234375,297.0364685058594,1.0,0.1626930236816406,1.0,1.0,0.969822347164154,1.0,-0.4908920228481293,0.2060512602329254,0.2848407626152038,0.0870340168476104,1.0,0.0,0.0,30.740047454833984,25.0,97.37115478515624,0.0,32.390384674072266,1.0,293.14556884765625,293.1493530273437,295.6425170898437,295.7021789550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985833670129068e-05,0.5000082850456238,3.0313878035363733e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,35.34336853027344,0.0,19.360450744628903,1895.4371337890625,0.0,0.0,0.2352737039327621,1.0,0.0,3.0,1.0,0.0
17648820,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0611877441406,0.5225756168365479,0.050000000745058,0.0460418090224266,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0611877441406,0.5225756168365479,0.050000000745058,0.0484842434525489,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.0611877441406,0.5225756168365479,0.050000000745058,0.0358102954924106,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0611877441406,0.5225756168365479,0.050000000745058,0.0484842434525489,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0611877441406,0.5225756168365479,0.050000000745058,0.2299883812665939,297.0644836425781,284.95001220703125,297.224853515625,294.2125244140625,297.3230895996094,297.3984680175781,297.080810546875,1.0,0.1611483246088028,1.0,1.0,0.9672510623931884,1.0,-0.4905866682529449,0.2060370594263076,0.2845496237277984,0.0868700370192527,1.0,0.0,0.0,29.97195053100586,25.0,88.73554992675781,0.0,31.721023559570312,1.0,293.145263671875,293.1492919921875,295.5214538574219,295.5744934082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985848222044297e-05,0.5000045895576477,3.031390514041804e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,25.50787353515625,0.0,19.36030960083008,1895.4371337890625,0.0,0.0,0.2352735549211502,1.0,0.0,3.0,1.0,0.0
17648880,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0818786621094,0.5237902998924255,0.050000000745058,0.0460296422243118,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0818786621094,0.5237902998924255,0.050000000745058,0.0484714321792125,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0818786621094,0.5237902998924255,0.050000000745058,0.0358008332550525,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0818786621094,0.5237902998924255,0.050000000745058,0.0484714321792125,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0818786621094,0.5237902998924255,0.050000000745058,0.2299275994300842,297.08502197265625,284.95001220703125,297.24334716796875,294.22222900390625,297.333740234375,297.4034729003906,297.1006774902344,1.0,0.1604868918657302,1.0,1.0,0.9660075306892396,1.0,-0.4904570877552032,0.2060387283563614,0.284418374300003,0.086793340742588,1.0,0.0,0.0,29.64546585083008,25.0,85.15766143798828,0.0,31.436765670776367,1.0,293.1451416015625,293.1492919921875,295.4674072265625,295.5176086425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985848222044297e-05,0.5000035166740417,3.031390514041804e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,21.917285919189453,0.0,19.36026382446289,1895.4371337890625,0.0,0.0,0.2352734804153442,1.0,0.0,3.0,1.0,0.0
17648940,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.14080810546875,0.5271728038787842,0.050000000745058,0.0459969565272331,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.14080810546875,0.5271728038787842,0.050000000745058,0.0484370104968547,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.14080810546875,0.5271728038787842,0.050000000745058,0.0357754118740558,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.14080810546875,0.5271728038787842,0.050000000745058,0.0484370104968547,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.14080810546875,0.5271728038787842,0.050000000745058,0.2297643274068832,297.1435852050781,284.95001220703125,297.29998779296875,294.25201416015625,297.3663330078125,297.4186706542969,297.157470703125,1.0,0.1586938202381134,1.0,1.0,0.9621926546096802,1.0,-0.4901086986064911,0.2060671001672744,0.2840415835380554,0.0865663141012191,1.0,0.0,0.0,28.767911911010746,25.0,75.7842025756836,0.0,30.67344856262207,1.0,293.14471435546875,293.1492004394531,295.3154602050781,295.357666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985842765076086e-05,0.5000013709068298,3.031389429839632e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13.61371898651123,0.0,19.36016845703125,1895.4371337890625,0.0,0.0,0.2352733165025711,1.0,0.0,3.0,1.0,0.0
17649000,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.14080810546875,0.5271728038787842,0.050000000745058,0.0459969565272331,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.14080810546875,0.5271728038787842,0.050000000745058,0.0484370104968547,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.14080810546875,0.5271728038787842,0.050000000745058,0.0357754118740558,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.14080810546875,0.5271728038787842,0.050000000745058,0.0484370104968547,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.14080810546875,0.5271728038787842,0.050000000745058,0.2297643274068832,297.1435852050781,284.95001220703125,297.29998779296875,294.25201416015625,297.3663330078125,297.4186706542969,297.157470703125,1.0,0.1586938202381134,1.0,1.0,0.9621926546096802,1.0,-0.4901086986064911,0.2060671001672744,0.2840415835380554,0.0865663141012191,1.0,0.0,0.0,28.767911911010746,25.0,75.7842025756836,0.0,30.67344856262207,1.0,293.14471435546875,293.1492004394531,295.3154602050781,295.357666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985842765076086e-05,0.5000013709068298,3.031389429839632e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13.61371898651123,0.0,19.36016845703125,1895.4371337890625,0.0,0.0,0.2352733165025711,1.0,0.0,3.0,1.0,0.0
17649060,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.18389892578125,0.5295099020004272,0.050000000745058,0.0459753349423408,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.18389892578125,0.5295099020004272,0.050000000745058,0.0484142415225505,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,297.18389892578125,0.5295099020004272,0.050000000745058,0.0357585959136486,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.18389892578125,0.5295099020004272,0.050000000745058,0.0484142415225505,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.18389892578125,0.5295099020004272,0.050000000745058,0.2296563237905502,297.1864624023437,284.95001220703125,297.3461608886719,294.27618408203125,297.39276123046875,297.4308166503906,297.19921875,1.0,0.1574943661689758,1.0,1.0,0.9590923190116882,1.0,-0.4898783266544342,0.2061148136854171,0.2837634980678558,0.0863916873931884,1.0,0.0,0.0,28.1868896484375,25.0,69.85964965820312,0.0,30.168670654296875,1.0,293.1443786621094,293.1491394042969,295.2083435058594,295.2449951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985837308107875e-05,0.5000006556510925,3.031388345637459e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9.35531520843506,0.0,19.3601303100586,1895.4371337890625,0.0,0.0,0.2352732270956039,1.0,0.0,3.0,1.0,0.0
17649120,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1932373046875,0.5299980640411377,0.050000000745058,0.0459709130227565,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1932373046875,0.5299980640411377,0.050000000745058,0.0484095849096775,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1932373046875,0.5299980640411377,0.050000000745058,0.0357551537454128,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1932373046875,0.5299980640411377,0.050000000745058,0.0484095849096775,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1932373046875,0.5299980640411377,0.050000000745058,0.2296342253684997,297.1957397460937,284.95001220703125,297.3566589355469,294.2816772460937,297.39874267578125,297.4335327148437,297.2082824707031,1.0,0.1572476178407669,1.0,1.0,0.9583865404129028,1.0,-0.4898311495780945,0.2061280608177185,0.283703088760376,0.0863532125949859,1.0,0.0,0.0,28.06797409057617,25.0,68.67701721191406,0.0,30.06542015075684,1.0,293.144287109375,293.1491394042969,295.1857604980469,295.2212829589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985835489118472e-05,0.500000536441803,3.031388074586916e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8.596458435058594,0.0,19.36012458801269,1895.4371337890625,0.0,0.0,0.2352732121944427,1.0,0.0,3.0,1.0,0.0
17649180,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2409362792969,0.5323669910430908,0.050000000745058,0.045949887484312,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2409362792969,0.5323669910430908,0.050000000745058,0.0483874455094337,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2409362792969,0.5323669910430908,0.050000000745058,0.0357387997210025,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2409362792969,0.5323669910430908,0.050000000745058,0.0483874455094337,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2409362792969,0.5323669910430908,0.050000000745058,0.2295292019844055,297.24322509765625,284.95001220703125,297.413330078125,294.311279296875,297.4310913085937,297.4482116699219,297.25469970703125,1.0,0.1560680866241455,1.0,1.0,0.9545804262161256,1.0,-0.4896070957183838,0.2062127441167831,0.2833943665027618,0.0861546397209167,1.0,0.0,0.0,27.5023193359375,25.0,63.226112365722656,0.0,29.57455825805664,1.0,293.14385986328125,293.1490783691406,295.07537841796875,295.10516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985831851139665e-05,0.5000001788139343,3.0313872614352866e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5.478429794311523,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731674909591,1.0,0.0,3.0,1.0,0.0
17649240,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2409362792969,0.5323669910430908,0.050000000745058,0.045949887484312,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2409362792969,0.5323669910430908,0.050000000745058,0.0483874455094337,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2409362792969,0.5323669910430908,0.050000000745058,0.0357387997210025,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2409362792969,0.5323669910430908,0.050000000745058,0.0483874455094337,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2409362792969,0.5323669910430908,0.050000000745058,0.2295292019844055,297.24322509765625,284.95001220703125,297.413330078125,294.311279296875,297.4310913085937,297.4482116699219,297.25469970703125,1.0,0.1560680866241455,1.0,1.0,0.9545804262161256,1.0,-0.4896070957183838,0.2062127441167831,0.2833943665027618,0.0861546397209167,1.0,0.0,0.0,27.5023193359375,25.0,63.226112365722656,0.0,29.57455825805664,1.0,293.14385986328125,293.1490783691406,295.07537841796875,295.10516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985831851139665e-05,0.5000001788139343,3.0313872614352866e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5.478429794311523,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731674909591,1.0,0.0,3.0,1.0,0.0
17649300,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2632751464844,0.5333927273750305,0.050000000745058,0.0459409989416599,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2632751464844,0.5333927273750305,0.050000000745058,0.048378087580204,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2632751464844,0.5333927273750305,0.050000000745058,0.0357318893074989,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2632751464844,0.5333927273750305,0.050000000745058,0.048378087580204,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2632751464844,0.5333927273750305,0.050000000745058,0.229484811425209,297.2654724121094,284.95001220703125,297.4416809082031,294.3260498046875,297.4472351074219,297.4555053710937,297.27655029296875,1.0,0.1555660814046859,1.0,1.0,0.9526773691177368,1.0,-0.4895124137401581,0.2062622904777526,0.2832501232624054,0.0860615074634552,1.0,0.0,0.0,27.26299285888672,25.0,61.027957916259766,0.0,29.367019653320312,1.0,293.1436462402344,293.1490173339844,295.0270690917969,295.0543212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598583003215026e-05,0.5000001192092896,3.031386990384744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.414939880371094,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
17649360,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.28485107421875,0.5343325138092041,0.050000000745058,0.0459329709410667,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.28485107421875,0.5343325138092041,0.050000000745058,0.0483696274459362,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.28485107421875,0.5343325138092041,0.050000000745058,0.0357256419956684,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.28485107421875,0.5343325138092041,0.050000000745058,0.0483696274459362,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.28485107421875,0.5343325138092041,0.050000000745058,0.2294446974992752,297.2869873046875,284.95001220703125,297.4700012207031,294.3408203125,297.4634094238281,297.4627990722656,297.29766845703125,1.0,0.1551105976104736,1.0,1.0,0.9507771730422974,1.0,-0.4894268214702606,0.2063154429197311,0.2831113636493683,0.085972212255001,1.0,0.0,0.0,27.046586990356445,25.0,59.10041809082031,0.0,29.17943000793457,1.0,293.1434326171875,293.14898681640625,294.982666015625,295.007568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985828213160858e-05,0.5000000596046448,3.0313867193342014e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.568781852722168,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
17649420,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3081970214844,0.5352850556373596,0.050000000745058,0.0459249354898929,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,297.3081970214844,0.5352850556373596,0.050000000745058,0.0483611673116683,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3081970214844,0.5352850556373596,0.050000000745058,0.0357193946838378,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3081970214844,0.5352850556373596,0.050000000745058,0.0483611673116683,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3081970214844,0.5352850556373596,0.050000000745058,0.2294045537710189,297.31024169921875,284.95001220703125,297.5017395019531,294.3572998046875,297.4815368652344,297.470947265625,297.3205871582031,1.0,0.1546530872583389,1.0,1.0,0.9486479759216307,1.0,-0.4893411695957184,0.2063786834478378,0.2829625010490417,0.0858776196837425,1.0,0.0,0.0,26.82991409301757,25.0,57.2394905090332,0.0,28.991682052612305,1.0,293.1431884765625,293.1489562988281,294.93756103515625,294.96002197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985828213160858e-05,0.5000000596046448,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.833327531814575,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
17649480,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3286437988281,0.722435712814331,0.1325978487730026,0.0985255390405654,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.3257751464844,0.549979031085968,0.050000000745058,0.0482427552342414,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3257751464844,0.549979031085968,0.050000000745058,0.0356319323182106,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3257751464844,0.549979031085968,0.050000000745058,0.0482427552342414,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.3257751464844,0.549979031085968,0.050000000745058,0.2288428544998169,297.328125,284.95001220703125,297.52667236328125,294.3702392578125,297.4988098144531,297.4818115234375,297.3388671875,1.0,0.1550652682781219,1.0,1.0,0.9469766616821288,1.0,-0.5513819456100464,0.2316339612007141,0.3197480142116546,0.1008663401007652,1.0,0.0,0.0,24.360084533691406,28.0,58.35623550415039,0.0,32.37228012084961,1.0,293.1430053710937,293.14892578125,294.9044494628906,294.92510986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.352876901626587,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
