time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649540,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.36724853515625,0.7815529704093933,0.1375713050365448,0.1231404691934585,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3619384765625,0.5546686053276062,0.050000000745058,0.0482088811695575,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3619384765625,0.5546686053276062,0.050000000745058,0.0356069132685661,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3619384765625,0.5546686053276062,0.050000000745058,0.0482088811695575,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3619384765625,0.5546686053276062,0.050000000745058,0.2286821752786636,297.36541748046875,284.95001220703125,297.5680847167969,294.3916931152344,297.524658203125,297.4967346191406,297.3759765625,1.0,0.1565704941749572,1.0,1.0,0.9441982507705688,1.0,-0.5805847644805908,0.2434958964586258,0.3370888531208038,0.1084092408418655,1.0,0.0,0.0,23.769739151000977,28.0,61.91732406616211,0.0,34.59463119506836,1.0,293.1427001953125,293.1488647460937,294.85479736328125,294.8726806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.7406092882156372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17649600,297.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3799133300781,0.7834475636482239,0.1394495517015457,0.1246440634131431,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3749084472656,0.5535441637039185,0.050000000745058,0.0482167825102806,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3749084472656,0.5535441637039185,0.050000000745058,0.0356127507984638,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3749084472656,0.5535441637039185,0.050000000745058,0.0482167825102806,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3749084472656,0.5535441637039185,0.050000000745058,0.2287196516990661,297.3782043457031,284.95001220703125,297.5833435058594,294.39959716796875,297.5331726074219,297.5003967285156,297.3880310058594,1.0,0.157231256365776,1.0,1.0,0.9431761503219604,1.0,-0.5825140476226807,0.244327113032341,0.3381869494915008,0.1088775545358657,1.0,0.0,0.0,23.98674964904785,25.0,61.142356872558594,0.0,34.99554443359375,1.0,293.1426086425781,293.1488647460937,294.8385925292969,294.85552978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.5739463567733765,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17649660,297.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.41705322265625,0.7953333258628845,0.1455830633640289,0.1299927830696106,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.41259765625,0.5539666414260864,0.050000000745058,0.0482137687504291,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.41259765625,0.5539666414260864,0.050000000745058,0.0356105268001556,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.41259765625,0.5539666414260864,0.050000000745058,0.0482137687504291,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.41259765625,0.5539666414260864,0.050000000745058,0.2287053614854812,297.4154968261719,284.95001220703125,297.63189697265625,294.4246826171875,297.5606994628906,297.5126342773437,297.4242248535156,1.0,0.1576503664255142,1.0,1.0,0.9407538771629332,1.0,-0.5889056921005249,0.2470258623361587,0.3418798148632049,0.1104861125349998,1.0,0.0,0.0,23.96783828735352,25.0,58.29140090942383,0.0,35.61075973510742,1.0,293.1422424316406,293.1488037109375,294.79217529296875,294.8063659667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.1601245403289795,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17649720,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4229431152344,0.7977612614631653,0.1466304957866668,0.1309212446212768,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4184875488281,0.5543596148490906,0.050000000745058,0.0482110008597373,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4184875488281,0.5543596148490906,0.050000000745058,0.0356084816157817,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4184875488281,0.5543596148490906,0.050000000745058,0.0482110008597373,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4184875488281,0.5543596148490906,0.050000000745058,0.2286922335624694,297.42138671875,284.95001220703125,297.6400146484375,294.4288635253906,297.5653381347656,297.5147705078125,297.4300231933594,1.0,0.1576173454523086,1.0,1.0,0.9403502941131592,1.0,-0.5899958610534668,0.2474860846996307,0.342509776353836,0.1107610464096069,1.0,0.0,0.0,23.90757369995117,25.0,57.86931228637695,0.0,35.659175872802734,1.0,293.1421813964844,293.1487731933594,294.785400390625,294.7991638183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.109226942062378,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17649780,297.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4472045898437,0.8066892623901367,0.1510822176933288,0.1348759084939956,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.4428405761719,0.5549750924110413,0.050000000745058,0.0482066757977008,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4428405761719,0.5549750924110413,0.050000000745058,0.0356052853167057,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4428405761719,0.5549750924110413,0.050000000745058,0.0482066757977008,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4428405761719,0.5549750924110413,0.050000000745058,0.2286717146635055,297.4456787109375,284.95001220703125,297.67401123046875,294.4463806152344,297.5848999023437,297.5238342285156,297.4539794921875,1.0,0.1579686552286148,1.0,1.0,0.9386547207832336,1.0,-0.594702959060669,0.2494725733995437,0.345230370759964,0.1119507029652595,1.0,0.0,0.0,23.840585708618164,25.0,56.27069091796875,0.0,36.064056396484375,1.0,293.14190673828125,293.14874267578125,294.75885009765625,294.7709350585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.9251027703285216,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17649840,297.6197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4631042480469,0.8123735189437866,0.1540959179401397,0.1375550180673599,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4587707519531,0.5553264617919922,0.050000000745058,0.0482042171061039,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4587707519531,0.5553264617919922,0.050000000745058,0.0356034711003303,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4587707519531,0.5553264617919922,0.050000000745058,0.0482042171061039,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4587707519531,0.5553264617919922,0.050000000745058,0.2286600470542907,297.4615478515625,284.95001220703125,297.6966552734375,294.4580383300781,297.5978698730469,297.5297546386719,297.4696960449219,1.0,0.1582075953483581,1.0,1.0,0.9375243782997132,1.0,-0.5978959202766418,0.2508203089237213,0.3470756113529205,0.1127603501081466,1.0,0.0,0.0,23.807292938232425,25.0,55.3248405456543,0.0,36.35300064086914,1.0,293.1417541503906,293.1487121582031,294.742919921875,294.7539367675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.8261391520500183,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17649900,297.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4825439453125,0.8192343711853027,0.1579231023788452,0.1409588903188705,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4782409667969,0.5557647347450256,0.050000000745058,0.0482011623680591,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4782409667969,0.5557647347450256,0.050000000745058,0.0356012135744094,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4782409667969,0.5557647347450256,0.050000000745058,0.0482011623680591,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4782409667969,0.5557647347450256,0.050000000745058,0.2286455631256103,297.48101806640625,284.95001220703125,297.7250061035156,294.4725952148437,297.6139221191406,297.53692626953125,297.4889221191406,1.0,0.1585157364606857,1.0,1.0,0.9361113905906676,1.0,-0.6019530892372131,0.2525332868099212,0.3494198322296142,0.1137917041778564,1.0,0.0,0.0,23.766895294189453,25.0,54.25766754150391,0.0,36.72458267211914,1.0,293.1415405273437,293.148681640625,294.7252197265625,294.7349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.7284291386604309,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17649960,297.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.50164794921875,0.8259619474411011,0.1618105173110962,0.1444176584482193,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.49737548828125,0.556204617023468,0.050000000745058,0.0481981113553047,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.49737548828125,0.556204617023468,0.050000000745058,0.0355989597737789,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.49737548828125,0.556204617023468,0.050000000745058,0.0481981113553047,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.49737548828125,0.556204617023468,0.050000000745058,0.2286310791969299,297.5000915527344,284.95001220703125,297.7533264160156,294.48712158203125,297.6300354003906,297.54412841796875,297.5078430175781,1.0,0.1588336080312729,1.0,1.0,0.9344333410263062,1.0,-0.6060767769813538,0.2542819380760193,0.3517948389053345,0.1148500591516494,1.0,0.0,0.0,23.72731590270996,25.0,53.32709503173828,0.0,37.106632232666016,1.0,293.1413269042969,293.1486511230469,294.70965576171875,294.7182922363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.651735246181488,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17650020,297.646484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5224609375,0.8333852291107178,0.1661841124296188,0.1483098566532135,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5182189941406,0.5566938519477844,0.050000000745058,0.048194732517004,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5182189941406,0.5566938519477844,0.050000000745058,0.0355964638292789,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5182189941406,0.5566938519477844,0.050000000745058,0.048194732517004,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5182189941406,0.5566938519477844,0.050000000745058,0.2286150604486465,297.5209045410156,284.95001220703125,297.78472900390625,294.5032043457031,297.6479187011719,297.5521850585937,297.5284729003906,1.0,0.159196525812149,1.0,1.0,0.9325739741325378,1.0,-0.6107174754142761,0.2562513053417206,0.3544661402702331,0.1160456538200378,1.0,0.0,0.0,23.68439483642578,25.0,52.4434700012207,0.0,37.54181289672852,1.0,293.1410827636719,293.14862060546875,294.6947021484375,294.7021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5851783752441406,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17650080,297.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5389709472656,0.8394055366516113,0.1697588264942169,0.1514917761087417,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.53472900390625,0.5570890307426453,0.050000000745058,0.0481920167803764,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.53472900390625,0.5570890307426453,0.050000000745058,0.0355944596230983,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.53472900390625,0.5570890307426453,0.050000000745058,0.0481920167803764,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.53472900390625,0.5570890307426453,0.050000000745058,0.2286021709442138,297.53741455078125,284.95001220703125,297.8099975585937,294.5161437988281,297.6623229980469,297.5587158203125,297.5448608398437,1.0,0.1594973653554916,1.0,1.0,0.9310771822929382,1.0,-0.6145119071006775,0.2578622698783874,0.3566496074199676,0.1170264109969139,1.0,0.0,0.0,23.65060806274414,25.0,51.84136199951172,0.0,37.90180587768555,1.0,293.1408996582031,293.1485900878906,294.68438720703125,294.69097900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5436848402023315,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17650140,297.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.566650390625,0.8497914671897888,0.1759317517280578,0.1569869220256805,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5624389648437,0.5577647089958191,0.050000000745058,0.048187393695116,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5624389648437,0.5577647089958191,0.050000000745058,0.0355910472571849,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5624389648437,0.5577647089958191,0.050000000745058,0.048187393695116,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5624389648437,0.5577647089958191,0.050000000745058,0.2285802513360977,297.56512451171875,284.95001220703125,297.8529357910156,294.5380859375,297.6868591308594,297.5698547363281,297.57232666015625,1.0,0.1600243002176284,1.0,1.0,0.9285337328910828,1.0,-0.6210651397705078,0.260646641254425,0.3604184687137604,0.1187262460589408,1.0,0.0,0.0,23.594383239746094,25.0,50.988651275634766,0.0,38.531883239746094,1.0,293.1405944824219,293.1485290527344,294.6698608398437,294.675048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4899011552333832,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17650200,297.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5754089355469,0.8531587719917297,0.1779296696186065,0.1587656289339065,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5711975097656,0.5579816102981567,0.050000000745058,0.0481859184801578,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5711975097656,0.5579816102981567,0.050000000745058,0.0355899557471275,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5711975097656,0.5579816102981567,0.050000000745058,0.0481859184801578,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5711975097656,0.5579816102981567,0.050000000745058,0.2285732477903366,297.5738830566406,284.95001220703125,297.8666687011719,294.5450744628906,297.6947021484375,297.57342529296875,297.5810241699219,1.0,0.1601967215538025,1.0,1.0,0.9277210831642152,1.0,-0.6231852173805237,0.2615477740764618,0.3616374731063843,0.1192784756422042,1.0,0.0,0.0,23.576744079589844,25.0,50.75491714477539,0.0,38.738059997558594,1.0,293.1404724121094,293.14849853515625,294.6659545898437,294.6707458496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4762732684612274,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17650260,297.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6112060546875,0.8673546314239502,0.1863321661949157,0.1662462651729583,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6069641113281,0.5588875412940979,0.050000000745058,0.0481797866523265,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6069641113281,0.5588875412940979,0.050000000745058,0.0355854257941246,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6069641113281,0.5588875412940979,0.050000000745058,0.0481797866523265,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6069641113281,0.5588875412940979,0.050000000745058,0.2285441607236862,297.6096496582031,284.95001220703125,297.92333984375,294.57391357421875,297.7271423339844,297.58819580078125,297.6166076660156,1.0,0.1609322875738144,1.0,1.0,0.9244276285171508,1.0,-0.6321142315864563,0.2653453946113586,0.36676886677742,0.121607132256031,1.0,0.0,0.0,23.50505447387696,25.0,49.975921630859375,0.0,39.6175422668457,1.0,293.1400451660156,293.1484375,294.6537170410156,294.6569519042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4348176717758178,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17650320,297.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6112060546875,0.8673546314239502,0.1863321661949157,0.1662462651729583,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6069641113281,0.5588875412940979,0.050000000745058,0.0481797866523265,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6069641113281,0.5588875412940979,0.050000000745058,0.0355854257941246,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6069641113281,0.5588875412940979,0.050000000745058,0.0481797866523265,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6069641113281,0.5588875412940979,0.050000000745058,0.2285441607236862,297.6096496582031,284.95001220703125,297.92333984375,294.57391357421875,297.7271423339844,297.58819580078125,297.6166076660156,1.0,0.1609322875738144,1.0,1.0,0.9244276285171508,1.0,-0.6321142315864563,0.2653453946113586,0.36676886677742,0.121607132256031,1.0,0.0,0.0,23.50505447387696,25.0,49.975921630859375,0.0,39.6175422668457,1.0,293.1400451660156,293.1484375,294.6537170410156,294.6569519042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4348176717758178,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17650380,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6303100585937,0.8751711249351501,0.1909589618444442,0.1703655868768692,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6260681152344,0.5593805909156799,0.050000000745058,0.0481764711439609,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6260681152344,0.5593805909156799,0.050000000745058,0.0355829782783985,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6260681152344,0.5593805909156799,0.050000000745058,0.0481764711439609,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6260681152344,0.5593805909156799,0.050000000745058,0.2285284399986267,297.6287536621094,284.95001220703125,297.95391845703125,294.5894470214844,297.74468994140625,297.5962219238281,297.6356201171875,1.0,0.1613433063030243,1.0,1.0,0.9226500988006592,1.0,-0.6370235681533813,0.2674348056316376,0.3695887625217438,0.1228953227400779,1.0,0.0,0.0,23.467430114746094,25.0,49.652156829833984,0.0,40.10990905761719,1.0,293.13983154296875,293.1484069824219,294.6493225097656,294.6517944335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.419480562210083,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17650440,297.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6465148925781,0.881910502910614,0.1949596852064132,0.1739261299371719,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.64227294921875,0.5598068833351135,0.050000000745058,0.0481736175715923,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.64227294921875,0.5598068833351135,0.050000000745058,0.0355808697640895,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.64227294921875,0.5598068833351135,0.050000000745058,0.0481736175715923,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.64227294921875,0.5598068833351135,0.050000000745058,0.2285149097442627,297.6449584960937,284.95001220703125,297.9800109863281,294.6026611328125,297.7596435546875,297.60308837890625,297.6517333984375,1.0,0.1617016941308975,1.0,1.0,0.9211341738700868,1.0,-0.641271710395813,0.2692444622516632,0.3720272183418274,0.1240122690796852,1.0,0.0,0.0,23.435434341430664,25.0,49.421722412109375,0.0,40.53999328613281,1.0,293.1396484375,293.1483764648437,294.6466979980469,294.6485595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4092187583446502,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17650500,297.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6640625,0.8892993330955505,0.1993725597858429,0.177848994731903,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6597900390625,0.5602772235870361,0.050000000745058,0.0481704846024513,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6597900390625,0.5602772235870361,0.050000000745058,0.0355785563588142,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6597900390625,0.5602772235870361,0.050000000745058,0.0481704846024513,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6597900390625,0.5602772235870361,0.050000000745058,0.2285000383853912,297.6625061035156,284.95001220703125,298.0083312988281,294.61700439453125,297.7760009765625,297.61065673828125,297.6692199707031,1.0,0.1620989888906479,1.0,1.0,0.919487476348877,1.0,-0.6459505558013916,0.2712389528751373,0.3747116029262543,0.1252459734678268,1.0,0.0,0.0,23.400606155395508,25.0,49.22384643554688,0.0,41.01826477050781,1.0,293.1394348144531,293.1483459472656,294.6449279785156,294.6461486816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4003162980079651,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17650560,297.7242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6815490722656,0.8967626690864563,0.2038679122924804,0.1818408519029617,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6772766113281,0.5607593655586243,0.050000000745058,0.0481672883033752,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6772766113281,0.5607593655586243,0.050000000745058,0.035576194524765,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6772766113281,0.5607593655586243,0.050000000745058,0.0481672883033752,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6772766113281,0.5607593655586243,0.050000000745058,0.2284848690032959,297.67999267578125,284.95001220703125,298.0366516113281,294.6313171386719,297.7924194335937,297.6184387207031,297.6866149902344,1.0,0.1625052392482757,1.0,1.0,0.9178817868232728,1.0,-0.6507133841514587,0.2732694447040558,0.3774439692497253,0.1265033930540084,1.0,0.0,0.0,23.365163803100582,25.0,49.09119415283203,0.0,41.50939178466797,1.0,293.13922119140625,293.1483154296875,294.6441955566406,294.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3933818340301513,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17650620,297.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7008972167969,0.9051272869110109,0.2089399099349975,0.1863447725772857,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.69659423828125,0.5613077282905579,0.050000000745058,0.0481636710464954,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.69659423828125,0.5613077282905579,0.050000000745058,0.035573523491621,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.69659423828125,0.5613077282905579,0.050000000745058,0.0481636710464954,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.69659423828125,0.5613077282905579,0.050000000745058,0.2284677177667617,297.6993408203125,284.95001220703125,298.06805419921875,294.6471862792969,297.810791015625,297.6272277832031,297.7059020996094,1.0,0.1629656702280044,1.0,1.0,0.916102647781372,1.0,-0.6560860276222229,0.275561511516571,0.3805245161056518,0.1279256045818328,1.0,0.0,0.0,23.32516098022461,25.0,49.015098571777344,0.0,42.06878280639648,1.0,293.13897705078125,293.1482849121094,294.64453125,294.6446228027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3874398469924927,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17650680,297.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7164611816406,0.9122937917709352,0.213086798787117,0.1900296658277511,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7121276855469,0.5617579817771912,0.050000000745058,0.0481607131659984,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7121276855469,0.5617579817771912,0.050000000745058,0.0355713404715061,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7121276855469,0.5617579817771912,0.050000000745058,0.0481607131659984,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7121276855469,0.5617579817771912,0.050000000745058,0.2284536957740783,297.71490478515625,284.95001220703125,298.09332275390625,294.659912109375,297.8256225585937,297.63446044921875,297.721435546875,1.0,0.1633443385362625,1.0,1.0,0.914670467376709,1.0,-0.6604797840118408,0.2774372100830078,0.3830425441265106,0.1290922164916992,1.0,0.0,0.0,23.2927188873291,25.0,48.99484634399414,0.0,42.53092575073242,1.0,293.1387939453125,293.14825439453125,294.6456298828125,294.645263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3837266564369201,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17650740,297.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7514038085937,0.9293529391288756,0.2225757390260696,0.1984675824642181,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7470092773437,0.5627925992012024,0.050000000745058,0.0481539703905582,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7470092773437,0.5627925992012024,0.050000000745058,0.0355663560330867,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7470092773437,0.5627925992012024,0.050000000745058,0.0481539703905582,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7470092773437,0.5627925992012024,0.050000000745058,0.2284217029809951,297.74981689453125,284.95001220703125,298.1499938964844,294.6884155273437,297.8590393066406,297.6508483886719,297.7562561035156,1.0,0.1642192155122757,1.0,1.0,0.9114590883255004,1.0,-0.6705463528633118,0.2817410826683044,0.3888052999973297,0.1317726075649261,1.0,0.0,0.0,23.219741821289062,25.0,49.02962112426758,0.0,43.60553741455078,1.0,293.13836669921875,293.148193359375,294.6505126953125,294.6492614746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3780039250850677,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17650800,297.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7514038085937,0.9293529391288756,0.2225757390260696,0.1984675824642181,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7470092773437,0.5627925992012024,0.050000000745058,0.0481539703905582,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7470092773437,0.5627925992012024,0.050000000745058,0.0355663560330867,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7470092773437,0.5627925992012024,0.050000000745058,0.0481539703905582,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7470092773437,0.5627925992012024,0.050000000745058,0.2284217029809951,297.74981689453125,284.95001220703125,298.1499938964844,294.6884155273437,297.8590393066406,297.6508483886719,297.7562561035156,1.0,0.1642192155122757,1.0,1.0,0.9114590883255004,1.0,-0.6705463528633118,0.2817410826683044,0.3888052999973297,0.1317726075649261,1.0,0.0,0.0,23.219741821289062,25.0,49.02962112426758,0.0,43.60553741455078,1.0,293.13836669921875,293.148193359375,294.6505126953125,294.6492614746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3780039250850677,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17650860,297.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.786376953125,0.946418821811676,0.2323080599308014,0.2071262598037719,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.78192138671875,0.563854992389679,0.050000000745058,0.0481471121311187,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.78192138671875,0.563854992389679,0.050000000745058,0.0355612933635711,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.78192138671875,0.563854992389679,0.050000000745058,0.0481471121311187,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.78192138671875,0.563854992389679,0.050000000745058,0.228389173746109,297.7847900390625,284.95001220703125,298.2066650390625,294.7165832519531,297.8925476074219,297.6673889160156,297.7911376953125,1.0,0.1651289016008377,1.0,1.0,0.9083322286605836,1.0,-0.6808754801750183,0.2861640155315399,0.3947114646434784,0.134530559182167,1.0,0.0,0.0,23.147411346435547,25.0,49.10757446289063,0.0,44.7326545715332,1.0,293.137939453125,293.14813232421875,294.6583251953125,294.65631103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3747398853302002,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17650920,297.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.786376953125,0.946418821811676,0.2323080599308014,0.2071262598037719,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.78192138671875,0.563854992389679,0.050000000745058,0.0481471121311187,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.78192138671875,0.563854992389679,0.050000000745058,0.0355612933635711,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.78192138671875,0.563854992389679,0.050000000745058,0.0481471121311187,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.78192138671875,0.563854992389679,0.050000000745058,0.228389173746109,297.7847900390625,284.95001220703125,298.2066650390625,294.7165832519531,297.8925476074219,297.6673889160156,297.7911376953125,1.0,0.1651289016008377,1.0,1.0,0.9083322286605836,1.0,-0.6808754801750183,0.2861640155315399,0.3947114646434784,0.134530559182167,1.0,0.0,0.0,23.147411346435547,25.0,49.10757446289063,0.0,44.7326545715332,1.0,293.137939453125,293.14813232421875,294.6583251953125,294.65631103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3747398853302002,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17650980,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8052673339844,0.9552642703056335,0.2376652359962463,0.2118931263685226,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.80078125,0.5644407272338867,0.050000000745058,0.0481433607637882,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.80078125,0.5644407272338867,0.050000000745058,0.0355585217475891,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.80078125,0.5644407272338867,0.050000000745058,0.0481433607637882,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.80078125,0.5644407272338867,0.050000000745058,0.2283713817596435,297.8036804199219,284.95001220703125,298.2372436523437,294.7315979003906,297.91064453125,297.67633056640625,297.8099670410156,1.0,0.1656352281570434,1.0,1.0,0.9066445231437684,1.0,-0.6865668296813965,0.2886064946651459,0.3979603350162506,0.136051744222641,1.0,0.0,0.0,23.108592987060547,25.0,49.15302276611328,0.0,45.36405944824219,1.0,293.1377258300781,293.1480712890625,294.6636962890625,294.6612854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3737077414989471,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17651040,297.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8214111328125,0.9624989628791808,0.2422894239425659,0.2160079479217529,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.81689453125,0.5649452209472656,0.050000000745058,0.0481401495635509,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.81689453125,0.5649452209472656,0.050000000745058,0.0355561487376689,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.81689453125,0.5649452209472656,0.050000000745058,0.0481401495635509,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.81689453125,0.5649452209472656,0.050000000745058,0.2283561378717422,297.8197937011719,284.95001220703125,298.2633361816406,294.7442626953125,297.92608642578125,297.6839599609375,297.8260498046875,1.0,0.1660751700401306,1.0,1.0,0.9052053093910216,1.0,-0.6914750337600708,0.2907152473926544,0.4007598161697387,0.1373667269945144,1.0,0.0,0.0,23.07588195800781,25.0,49.18937301635742,0.0,45.9152717590332,1.0,293.13751220703125,293.1480407714844,294.6688232421875,294.6661376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3731098771095276,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17651100,297.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.83892822265625,0.9699872136116028,0.2473679780960083,0.2205269187688827,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8343811035156,0.5655007362365723,0.050000000745058,0.0481366254389286,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8343811035156,0.5655007362365723,0.050000000745058,0.0355535484850406,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8343811035156,0.5655007362365723,0.050000000745058,0.0481366254389286,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8343811035156,0.5655007362365723,0.050000000745058,0.2283394336700439,297.8373107910156,284.95001220703125,298.2916564941406,294.7579040527344,297.94287109375,297.6922302246094,297.8435363769531,1.0,0.1665612459182739,1.0,1.0,0.9036418795585632,1.0,-0.6968669891357422,0.2930352985858917,0.4038316905498504,0.138812318444252,1.0,0.0,0.0,23.040393829345703,25.0,49.22597885131836,0.0,46.52713394165039,1.0,293.1372985839844,293.14801025390625,294.6748962402344,294.6719055175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3726845383644104,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17651160,297.8192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8564453125,0.9770597815513612,0.2525049746036529,0.2250978052616119,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.85186767578125,0.5660638213157654,0.050000000745058,0.0481330752372741,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.85186767578125,0.5660638213157654,0.050000000745058,0.0355509258806705,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.85186767578125,0.5660638213157654,0.050000000745058,0.0481330752372741,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.85186767578125,0.5660638213157654,0.050000000745058,0.2283225804567337,297.8548278808594,284.95001220703125,298.32000732421875,294.7714538574219,297.9596252441406,297.70050048828125,297.86102294921875,1.0,0.1670559644699096,1.0,1.0,0.9021210670471193,1.0,-0.7023208141326904,0.2953838109970093,0.4069369733333587,0.1402743607759475,1.0,0.0,0.0,23.005022048950195,25.0,49.25864410400391,0.0,47.15301132202149,1.0,293.1370849609375,293.1479797363281,294.68145751953125,294.6781921386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3724520802497864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17651220,297.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8880310058594,0.988691508769989,0.2618952393531799,0.233452558517456,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8833923339844,0.5670973062515259,0.050000000745058,0.0481266044080257,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8833923339844,0.5670973062515259,0.050000000745058,0.0355461463332176,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8833923339844,0.5670973062515259,0.050000000745058,0.0481266044080257,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8833923339844,0.5670973062515259,0.050000000745058,0.2282918989658355,297.88641357421875,284.95001220703125,298.3710021972656,294.7955627441406,297.9898376464844,297.7153625488281,297.8924865722656,1.0,0.1679675877094268,1.0,1.0,0.8993836641311646,1.0,-0.712287962436676,0.2996848821640014,0.4126030504703522,0.1429499089717865,1.0,0.0,0.0,22.94150733947754,25.0,49.30831146240234,0.0,48.31502151489258,1.0,293.13671875,293.14794921875,294.6943359375,294.690673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3723954558372497,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17651280,297.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8915405273437,0.989893913269043,0.26294806599617,0.2343892157077789,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.88690185546875,0.5672137141227722,0.050000000745058,0.0481258817017078,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.88690185546875,0.5672137141227722,0.050000000745058,0.0355456098914146,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.88690185546875,0.5672137141227722,0.050000000745058,0.0481258817017078,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.88690185546875,0.5672137141227722,0.050000000745058,0.2282884567975998,297.8899230957031,284.95001220703125,298.3766784667969,294.7982177734375,297.9931945800781,297.7170104980469,297.89599609375,1.0,0.1680702716112136,1.0,1.0,0.899079442024231,1.0,-0.7134044766426086,0.3001673221588135,0.4132371842861175,0.143250361084938,1.0,0.0,0.0,22.934450149536133,25.0,49.31296157836914,0.0,48.446685791015625,1.0,293.1366882324219,293.1479187011719,294.69586181640625,294.6921081542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.372408390045166,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17651340,297.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9130859375,0.9967970252037048,0.2694885730743408,0.2402087301015854,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9084167480469,0.5678205490112305,0.050000000745058,0.0481221117079257,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9084167480469,0.5678205490112305,0.050000000745058,0.0355428270995616,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9084167480469,0.5678205490112305,0.050000000745058,0.0481221117079257,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9084167480469,0.5678205490112305,0.050000000745058,0.2282705754041671,297.9114685058594,284.95001220703125,298.4114990234375,294.8144836425781,298.0137939453125,297.72711181640625,297.91748046875,1.0,0.1687033027410507,1.0,1.0,0.8972105383872986,1.0,-0.7199642062187195,0.303008496761322,0.4169556796550751,0.1450216621160507,1.0,0.0,0.0,22.90557098388672,25.0,49.31882095336914,0.0,49.26748275756836,1.0,293.13641357421875,293.1478881835937,294.7055358886719,294.7015380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3726037442684173,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17651400,297.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.92657470703125,0.9987657070159912,0.2736319005489349,0.2421869188547134,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9219055175781,0.5678216218948364,0.050000000745058,0.0481220856308937,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9219055175781,0.5678216218948364,0.050000000745058,0.0355428084731102,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9219055175781,0.5678216218948364,0.050000000745058,0.0481220856308937,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.9219055175781,0.5678216218948364,0.050000000745058,0.2282704561948776,297.9249572753906,284.95001220703125,298.4333190917969,294.8246154785156,298.0266418457031,297.7333068847656,297.9309387207031,1.0,0.1690839827060699,1.0,1.0,0.896037757396698,1.0,-0.7230656743049622,0.304349422454834,0.4187162518501282,0.1459146589040756,1.0,0.0,0.0,22.93735122680664,25.0,49.28154754638672,0.0,49.65239334106445,1.0,293.1362609863281,293.1478576660156,294.7118530273437,294.7077331542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3727807104587555,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
