time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651460,297.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9611511230469,0.9989066123962402,0.2845175862312317,0.2442384958267212,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9565734863281,0.5660523176193237,0.050000000745058,0.0481330305337905,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9565734863281,0.5660523176193237,0.050000000745058,0.0355508923530578,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9565734863281,0.5660523176193237,0.050000000745058,0.0481330305337905,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9565734863281,0.5660523176193237,0.050000000745058,0.228322371840477,297.9595642089844,284.95001220703125,298.489990234375,294.85064697265625,298.05938720703125,297.7484436035156,297.96539306640625,1.0,0.1699151843786239,1.0,1.0,0.8930463790893555,1.0,-0.7252881526947021,0.3054134249687195,0.419874757528305,0.1466455608606338,1.0,0.0,0.0,23.237668991088867,25.0,48.77344131469727,0.0,50.33126068115234,1.0,293.1358337402344,293.1477966308594,294.72906494140625,294.7245788574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3733915686607361,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17651520,297.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9611511230469,0.9989066123962402,0.2845175862312317,0.2442384958267212,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9565734863281,0.5660523176193237,0.050000000745058,0.0481330305337905,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9565734863281,0.5660523176193237,0.050000000745058,0.0355508923530578,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9565734863281,0.5660523176193237,0.050000000745058,0.0481330305337905,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9565734863281,0.5660523176193237,0.050000000745058,0.228322371840477,297.9595642089844,284.95001220703125,298.489990234375,294.85064697265625,298.05938720703125,297.7484436035156,297.96539306640625,1.0,0.1699151843786239,1.0,1.0,0.8930463790893555,1.0,-0.7252881526947021,0.3054134249687195,0.419874757528305,0.1466455608606338,1.0,0.0,0.0,23.237668991088867,25.0,48.77344131469727,0.0,50.33126068115234,1.0,293.1358337402344,293.1477966308594,294.72906494140625,294.7245788574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3733915686607361,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17651580,297.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9845886230469,0.9990087151527404,0.2921507358551025,0.2454471439123153,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.98004150390625,0.5650631189346313,0.050000000745058,0.0481392294168472,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.98004150390625,0.5650631189346313,0.050000000745058,0.0355554707348346,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.98004150390625,0.5650631189346313,0.050000000745058,0.0481392294168472,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.98004150390625,0.5650631189346313,0.050000000745058,0.2283517867326736,297.9830017089844,284.95001220703125,298.52899169921875,294.868408203125,298.0818176269531,297.7586364746094,297.98876953125,1.0,0.1704157441854477,1.0,1.0,0.8909873366355896,1.0,-0.7267975807189941,0.306134968996048,0.4206626117229461,0.1471569985151291,1.0,0.0,0.0,23.410539627075195,25.0,48.38875198364258,0.0,50.739871978759766,1.0,293.1355285644531,293.14776611328125,294.7416381835937,294.7369384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3739176392555237,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17651640,297.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.9951171875,0.9990009665489196,0.2956410944461822,0.2459525763988495,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.9906005859375,0.5646486878395081,0.050000000745058,0.0481418445706367,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.9906005859375,0.5646486878395081,0.050000000745058,0.0355574041604995,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9906005859375,0.5646486878395081,0.050000000745058,0.0481418445706367,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9906005859375,0.5646486878395081,0.050000000745058,0.2283641844987869,297.9935607910156,284.95001220703125,298.5466613769531,294.8764038085937,298.0919494628906,297.7632141113281,297.9992980957031,1.0,0.1706258505582809,1.0,1.0,0.8900549411773682,1.0,-0.7274279594421387,0.3064400255680084,0.4209879040718078,0.1473754495382309,1.0,0.0,0.0,23.48340606689453,25.0,48.22202682495117,0.0,50.9118537902832,1.0,293.1354064941406,293.1477355957031,294.7474670410156,294.7427062988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3741745948791504,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17651700,297.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0124816894531,0.6231728196144104,0.050000000745058,0.0747628957033157,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0095520019531,0.5163254141807556,0.050000000745058,0.0485539734363555,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0095520019531,0.5163254141807556,0.050000000745058,0.0358618013560771,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0095520019531,0.5163254141807556,0.050000000745058,0.0485539734363555,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0095520019531,0.5163254141807556,0.050000000745058,0.2303191572427749,298.0118103027344,284.95001220703125,298.57501220703125,294.8891906738281,298.0953369140625,297.74810791015625,298.0150146484375,1.0,0.1678833663463592,1.0,1.0,0.8885592818260193,1.0,-0.525712788105011,0.2233453840017318,0.3023673892021179,0.09516541659832,1.0,0.0,0.0,32.009708404541016,25.0,41.33435821533203,0.0,36.87763214111328,1.0,293.1351928710937,293.147705078125,294.7569580078125,294.7520446777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3745802640914917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17651760,297.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0172424316406,0.5167088508605957,0.050000000745058,0.0467297695577144,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0170288085937,0.5141599178314209,0.050000000745058,0.0485804490745067,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0170288085937,0.5141599178314209,0.050000000745058,0.0358813516795635,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0170288085937,0.5141599178314209,0.050000000745058,0.0485804490745067,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0170288085937,0.5141599178314209,0.050000000745058,0.2304447293281555,298.017578125,284.95001220703125,298.60333251953125,294.90191650390625,298.1063537597656,297.74041748046875,298.02001953125,1.0,0.1659789532423019,1.0,1.0,0.88601154088974,1.0,-0.4922118484973907,0.210233986377716,0.2819778621196747,0.0859983339905738,1.0,0.0,0.0,32.37397766113281,25.0,33.146629333496094,0.0,33.886573791503906,1.0,293.1349792480469,293.1476745605469,294.7666320800781,294.7616271972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3749107420444488,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17651820,297.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0340881347656,0.5188493728637695,0.050000000745058,0.0460894629359245,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0340881347656,0.5188125967979431,0.050000000745058,0.0485256053507328,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0340881347656,0.5188125967979431,0.050000000745058,0.0358408465981483,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.0340881347656,0.5188125967979431,0.050000000745058,0.0485256053507328,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0340881347656,0.5188125967979431,0.050000000745058,0.2301845699548721,298.0350341796875,284.95001220703125,298.6600036621094,294.92724609375,298.1352233886719,297.7470092773437,298.0404052734375,1.0,0.1631619483232498,1.0,1.0,0.8809160590171814,1.0,-0.4910157918930053,0.2099794149398803,0.281036376953125,0.08575489372015,1.0,0.0,0.0,30.972806930541992,25.0,32.877445220947266,0.0,32.59687423706055,1.0,293.1345520019531,293.1476135253906,294.78668212890625,294.7814636230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.375602126121521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17651880,297.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0340881347656,0.5188493728637695,0.050000000745058,0.0460894629359245,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0340881347656,0.5188125967979431,0.050000000745058,0.0485256053507328,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0340881347656,0.5188125967979431,0.050000000745058,0.0358408465981483,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.0340881347656,0.5188125967979431,0.050000000745058,0.0485256053507328,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0340881347656,0.5188125967979431,0.050000000745058,0.2301845699548721,298.0350341796875,284.95001220703125,298.6600036621094,294.92724609375,298.1352233886719,297.7470092773437,298.0404052734375,1.0,0.1631619483232498,1.0,1.0,0.8809160590171814,1.0,-0.4910157918930053,0.2099794149398803,0.281036376953125,0.08575489372015,1.0,0.0,0.0,30.972806930541992,25.0,32.877445220947266,0.0,32.59687423706055,1.0,293.1345520019531,293.1476135253906,294.78668212890625,294.7814636230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.375602126121521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17651940,297.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0572204589844,0.5228362679481506,0.050000000745058,0.0460394658148288,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0572204589844,0.5228351354598999,0.050000000745058,0.0484815090894699,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0572204589844,0.5228351354598999,0.050000000745058,0.0358082763850688,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0572204589844,0.5228351354598999,0.050000000745058,0.0484815090894699,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0572204589844,0.5228351354598999,0.050000000745058,0.2299754023551941,298.0583801269531,284.95001220703125,298.7166748046875,294.9524230957031,298.1649169921875,297.75567626953125,298.064453125,1.0,0.160908043384552,1.0,1.0,0.8758205771446228,1.0,-0.4905593395233154,0.2100075632333755,0.2805517613887787,0.0857543423771858,1.0,0.0,0.0,29.85155487060547,25.0,34.62461853027344,0.0,31.6186466217041,1.0,293.1341247558594,293.1475524902344,294.8074951171875,294.8020935058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3763940334320068,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17652000,297.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0572204589844,0.5228362679481506,0.050000000745058,0.0460394658148288,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0572204589844,0.5228351354598999,0.050000000745058,0.0484815090894699,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0572204589844,0.5228351354598999,0.050000000745058,0.0358082763850688,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0572204589844,0.5228351354598999,0.050000000745058,0.0484815090894699,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0572204589844,0.5228351354598999,0.050000000745058,0.2299754023551941,298.0583801269531,284.95001220703125,298.7166748046875,294.9524230957031,298.1649169921875,297.75567626953125,298.064453125,1.0,0.160908043384552,1.0,1.0,0.8758205771446228,1.0,-0.4905593395233154,0.2100075632333755,0.2805517613887787,0.0857543423771858,1.0,0.0,0.0,29.85155487060547,25.0,34.62461853027344,0.0,31.6186466217041,1.0,293.1341247558594,293.1475524902344,294.8074951171875,294.8020935058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3763940334320068,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17652060,297.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0821228027344,0.5262872576713562,0.050000000745058,0.0460053719580173,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0821228027344,0.5262872576713562,0.050000000745058,0.0484458729624748,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0821228027344,0.5262872576713562,0.050000000745058,0.0357819572091102,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0821228027344,0.5262872576713562,0.050000000745058,0.0484458729624748,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0821228027344,0.5262872576713562,0.050000000745058,0.229806363582611,298.0833435058594,284.95001220703125,298.7733459472656,294.9775085449219,298.1948547363281,297.7648620605469,298.0897216796875,1.0,0.1590612530708313,1.0,1.0,0.8716775178909302,1.0,-0.4901982843875885,0.2100447118282318,0.2801535725593567,0.0857547894120216,1.0,0.0,0.0,28.945322036743164,25.0,36.2786979675293,0.0,30.83000373840332,1.0,293.1337280273437,293.1474914550781,294.8288269042969,294.8232727050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3772536218166351,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17652120,297.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0821228027344,0.5262872576713562,0.050000000745058,0.0460053719580173,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0821228027344,0.5262872576713562,0.050000000745058,0.0484458729624748,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0821228027344,0.5262872576713562,0.050000000745058,0.0357819572091102,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0821228027344,0.5262872576713562,0.050000000745058,0.0484458729624748,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0821228027344,0.5262872576713562,0.050000000745058,0.229806363582611,298.0833435058594,284.95001220703125,298.7733459472656,294.9775085449219,298.1948547363281,297.7648620605469,298.0897216796875,1.0,0.1590612530708313,1.0,1.0,0.8716775178909302,1.0,-0.4901982843875885,0.2100447118282318,0.2801535725593567,0.0857547894120216,1.0,0.0,0.0,28.945322036743164,25.0,36.2786979675293,0.0,30.83000373840332,1.0,293.1337280273437,293.1474914550781,294.8288269042969,294.8232727050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3772536218166351,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17652180,297.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.101806640625,0.5285128355026245,0.050000000745058,0.0459844879806041,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.101806640625,0.5285128355026245,0.050000000745058,0.048423882573843,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.101806640625,0.5285128355026245,0.050000000745058,0.0357657149434089,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.101806640625,0.5285128355026245,0.050000000745058,0.048423882573843,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.101806640625,0.5285128355026245,0.050000000745058,0.2297020405530929,298.1030578613281,284.95001220703125,298.81640625,294.9965209960937,298.21759033203125,297.77178955078125,298.109619140625,1.0,0.1579096615314483,1.0,1.0,0.8685287237167358,1.0,-0.4899757504463196,0.210095077753067,0.2798806726932525,0.0857735723257064,1.0,0.0,0.0,28.386005401611328,25.0,37.32431411743164,0.0,30.343854904174805,1.0,293.1333923339844,293.1474609375,294.84539794921875,294.8397521972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3779434859752655,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17652240,297.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.10809326171875,0.5291652679443359,0.050000000745058,0.0459784977138042,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.10809326171875,0.5291652679443359,0.050000000745058,0.0484175719320774,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.10809326171875,0.5291652679443359,0.050000000745058,0.0357610546052455,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.10809326171875,0.5291652679443359,0.050000000745058,0.0484175719320774,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.10809326171875,0.5291652679443359,0.050000000745058,0.2296721190214157,298.109375,284.95001220703125,298.8299865722656,295.00250244140625,298.2247619628906,297.77398681640625,298.1159973144531,1.0,0.1575775742530822,1.0,1.0,0.8675343990325928,1.0,-0.4899119436740875,0.210113987326622,0.2797979414463043,0.0857822299003601,1.0,0.0,0.0,28.22554016113281,25.0,37.62629318237305,0.0,30.20446014404297,1.0,293.13330078125,293.1474304199219,294.8507080078125,294.84503173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3781655132770538,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17652300,297.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.12139892578125,0.530432939529419,0.050000000745058,0.0459670200943946,297.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.12139892578125,0.530432939529419,0.050000000745058,0.0484054833650589,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.12139892578125,0.530432939529419,0.050000000745058,0.0357521250844001,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.12139892578125,0.530432939529419,0.050000000745058,0.0484054833650589,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.12139892578125,0.530432939529419,0.050000000745058,0.2296147793531417,298.1227111816406,284.95001220703125,298.8583374023437,295.0150146484375,298.2397766113281,297.7785949707031,298.1294250488281,1.0,0.1569390296936035,1.0,1.0,0.8654628396034241,1.0,-0.4897894859313965,0.2101582586765289,0.2796312272548675,0.0858046784996986,1.0,0.0,0.0,27.918079376220703,25.0,38.20750427246094,0.0,29.937475204467773,1.0,293.1330871582031,293.1474304199219,294.8617858886719,294.8560485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3786346614360809,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17652360,297.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1348876953125,0.5315958857536316,0.050000000745058,0.0459566712379455,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1348876953125,0.5315958857536316,0.050000000745058,0.0483945906162261,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1348876953125,0.5315958857536316,0.050000000745058,0.0357440784573555,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1348876953125,0.5315958857536316,0.050000000745058,0.0483945906162261,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1348876953125,0.5315958857536316,0.050000000745058,0.2295631021261215,298.1361999511719,284.95001220703125,298.8866577148437,295.02752685546875,298.2547912597656,297.7832336425781,298.1430053710937,1.0,0.1563609838485717,1.0,1.0,0.8635740280151367,1.0,-0.4896792471408844,0.2102013975381851,0.2794778347015381,0.0858257561922073,1.0,0.0,0.0,27.64090919494629,25.0,38.73131561279297,0.0,29.6969051361084,1.0,293.13287353515625,293.1473999023437,294.8729858398437,294.8671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3791109919548034,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17652420,298.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1623229980469,0.5336441397666931,0.050000000745058,0.0459388606250286,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1623229980469,0.5336441397666931,0.050000000745058,0.0483758337795734,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1623229980469,0.5336441397666931,0.050000000745058,0.0357302241027355,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1623229980469,0.5336441397666931,0.050000000745058,0.0483758337795734,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1623229980469,0.5336441397666931,0.050000000745058,0.229474127292633,298.1636657714844,284.95001220703125,298.9433288574219,295.0526123046875,298.28485107421875,297.79248046875,298.1706237792969,1.0,0.1553601920604705,1.0,1.0,0.8597963452339172,1.0,-0.4894894957542419,0.210301324725151,0.2791881561279297,0.085881158709526,1.0,0.0,0.0,27.16368293762207,25.0,39.63061141967773,0.0,29.282957077026367,1.0,293.1324462890625,293.1473388671875,294.8956298828125,294.8897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3800809979438782,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17652480,298.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1623229980469,0.5336441397666931,0.050000000745058,0.0459388606250286,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1623229980469,0.5336441397666931,0.050000000745058,0.0483758337795734,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1623229980469,0.5336441397666931,0.050000000745058,0.0357302241027355,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1623229980469,0.5336441397666931,0.050000000745058,0.0483758337795734,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1623229980469,0.5336441397666931,0.050000000745058,0.229474127292633,298.1636657714844,284.95001220703125,298.9433288574219,295.0526123046875,298.28485107421875,297.79248046875,298.1706237792969,1.0,0.1553601920604705,1.0,1.0,0.8597963452339172,1.0,-0.4894894957542419,0.210301324725151,0.2791881561279297,0.085881158709526,1.0,0.0,0.0,27.16368293762207,25.0,39.63061141967773,0.0,29.282957077026367,1.0,293.1324462890625,293.1473388671875,294.8956298828125,294.8897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3800809979438782,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17652540,298.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1903076171875,0.5353427529335022,0.050000000745058,0.0459244698286056,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1903076171875,0.5353427529335022,0.050000000745058,0.048360675573349,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1903076171875,0.5353427529335022,0.050000000745058,0.0357190296053886,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1903076171875,0.5353427529335022,0.050000000745058,0.048360675573349,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1903076171875,0.5353427529335022,0.050000000745058,0.2294022291898727,298.1916809082031,284.95001220703125,299.0,295.0777587890625,298.31494140625,297.8017883300781,298.19879150390625,1.0,0.1545461565256118,1.0,1.0,0.8560186624526978,1.0,-0.4893360733985901,0.2104188501834869,0.2789172232151031,0.0859543085098266,1.0,0.0,0.0,26.77802085876465,25.0,40.35050201416016,0.0,28.94866371154785,1.0,293.13201904296875,293.14727783203125,294.9186706542969,294.9126892089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3810706734657287,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17652600,298.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1903076171875,0.5353427529335022,0.050000000745058,0.0459244698286056,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1903076171875,0.5353427529335022,0.050000000745058,0.048360675573349,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1903076171875,0.5353427529335022,0.050000000745058,0.0357190296053886,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1903076171875,0.5353427529335022,0.050000000745058,0.048360675573349,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1903076171875,0.5353427529335022,0.050000000745058,0.2294022291898727,298.1916809082031,284.95001220703125,299.0,295.0777587890625,298.31494140625,297.8017883300781,298.19879150390625,1.0,0.1545461565256118,1.0,1.0,0.8560186624526978,1.0,-0.4893360733985901,0.2104188501834869,0.2789172232151031,0.0859543085098266,1.0,0.0,0.0,26.77802085876465,25.0,40.35050201416016,0.0,28.94866371154785,1.0,293.13201904296875,293.14727783203125,294.9186706542969,294.9126892089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3810706734657287,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17652660,298.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.21875,0.5367666482925415,0.050000000745058,0.0459126569330692,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.21875,0.5367666482925415,0.050000000745058,0.0483482405543327,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.21875,0.5367666482925415,0.050000000745058,0.0357098430395126,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.21875,0.5367666482925415,0.050000000745058,0.0483482405543327,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.21875,0.5367666482925415,0.050000000745058,0.2293432354927063,298.2201538085937,284.95001220703125,299.0566711425781,295.10308837890625,298.3450927734375,297.8110656738281,298.22735595703125,1.0,0.1538744419813156,1.0,1.0,0.8522442579269409,1.0,-0.4892101883888244,0.2105503678321838,0.2786598205566406,0.0860432758927345,1.0,0.0,0.0,26.46145439147949,25.0,40.93527221679688,0.0,28.67442512512207,1.0,293.131591796875,293.147216796875,294.9419860839844,294.9359130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3820746839046478,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17652720,298.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.21875,0.5367666482925415,0.050000000745058,0.0459126569330692,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.21875,0.5367666482925415,0.050000000745058,0.0483482405543327,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.21875,0.5367666482925415,0.050000000745058,0.0357098430395126,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.21875,0.5367666482925415,0.050000000745058,0.0483482405543327,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.21875,0.5367666482925415,0.050000000745058,0.2293432354927063,298.2201538085937,284.95001220703125,299.0566711425781,295.10308837890625,298.3450927734375,297.8110656738281,298.22735595703125,1.0,0.1538744419813156,1.0,1.0,0.8522442579269409,1.0,-0.4892101883888244,0.2105503678321838,0.2786598205566406,0.0860432758927345,1.0,0.0,0.0,26.46145439147949,25.0,40.93527221679688,0.0,28.67442512512207,1.0,293.131591796875,293.147216796875,294.9419860839844,294.9359130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3820746839046478,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17652780,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2401123046875,0.5376619100570679,0.050000000745058,0.0459053441882133,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2401123046875,0.5376619100570679,0.050000000745058,0.0483405403792858,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2401123046875,0.5376619100570679,0.050000000745058,0.0357041582465171,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2401123046875,0.5376619100570679,0.050000000745058,0.0483405403792858,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2401123046875,0.5376619100570679,0.050000000745058,0.2293067127466201,298.2415466308594,284.95001220703125,299.0987243652344,295.1219787597656,298.3675231933594,297.8179626464844,298.248779296875,1.0,0.1534568816423416,1.0,1.0,0.8494426012039185,1.0,-0.4891322255134582,0.2106564342975616,0.278475821018219,0.0861188471317291,1.0,0.0,0.0,26.265439987182617,25.0,41.29204940795898,0.0,28.50469398498535,1.0,293.1312866210937,293.1471862792969,294.9595031738281,294.953369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3828279376029968,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17652840,298.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.2475891113281,0.5379354357719421,0.050000000745058,0.0459031276404857,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2475891113281,0.5379354357719421,0.050000000745058,0.0483382046222686,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2475891113281,0.5379354357719421,0.050000000745058,0.0357024334371089,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2475891113281,0.5379354357719421,0.050000000745058,0.0483382046222686,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2475891113281,0.5379354357719421,0.050000000745058,0.2292956262826919,298.2490234375,284.95001220703125,299.11334228515625,295.1285705566406,298.37530517578125,297.8203430175781,298.2562866210937,1.0,0.1533300429582595,1.0,1.0,0.8484699130058289,1.0,-0.4891086220741272,0.2106949985027313,0.2784136235713959,0.0861473008990287,1.0,0.0,0.0,26.20600700378418,25.0,41.39875411987305,0.0,28.4532413482666,1.0,293.1311950683594,293.14715576171875,294.9656066894531,294.9595031738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3830912113189697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17652900,298.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2621154785156,0.5384427905082703,0.050000000745058,0.045899037271738,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2621154785156,0.5384427905082703,0.050000000745058,0.0483338981866836,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2621154785156,0.5384427905082703,0.050000000745058,0.0356992520391941,297.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2621154785156,0.5384427905082703,0.050000000745058,0.0483338981866836,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2621154785156,0.5384427905082703,0.050000000745058,0.2292751967906952,298.2635498046875,284.95001220703125,299.14166259765625,295.14141845703125,298.3904113769531,297.8249816894531,298.2708740234375,1.0,0.1530956029891967,1.0,1.0,0.8465827107429504,1.0,-0.489065021276474,0.2107715457677841,0.2782934606075287,0.0862044543027877,1.0,0.0,0.0,26.0963077545166,25.0,41.5946044921875,0.0,28.358287811279297,1.0,293.1309814453125,293.1471252441406,294.9775390625,294.97137451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3836032450199127,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17652960,298.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2767333984375,0.5389057993888855,0.050000000745058,0.0458953268826007,297.5683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2767333984375,0.5389057993888855,0.050000000745058,0.0483299903571605,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2767333984375,0.5389057993888855,0.050000000745058,0.0356963649392128,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2767333984375,0.5389057993888855,0.050000000745058,0.0483299903571605,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2767333984375,0.5389057993888855,0.050000000745058,0.22925665974617,298.2781677246094,284.95001220703125,299.1700134277344,295.1543273925781,298.405517578125,297.82958984375,298.2854919433594,1.0,0.1528826653957367,1.0,1.0,0.8446977734565735,1.0,-0.4890254735946655,0.2108504921197891,0.2781749665737152,0.0862648859620094,1.0,0.0,0.0,25.99682807922364,25.0,41.7707405090332,0.0,28.27219581604004,1.0,293.1307678222656,293.1470947265625,294.98956298828125,294.9833679199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3841175436973572,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17653020,298.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3060913085937,0.5397160649299622,0.050000000745058,0.045888889580965,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3060913085937,0.5397160649299622,0.050000000745058,0.0483232103288173,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3060913085937,0.5397160649299622,0.050000000745058,0.0356913581490516,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3060913085937,0.5397160649299622,0.050000000745058,0.0483232103288173,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3060913085937,0.5397160649299622,0.050000000745058,0.2292245030403137,298.3075256347656,284.95001220703125,299.2266540527344,295.1803894042969,298.4357604980469,297.8388366699219,298.31494140625,1.0,0.1525122672319412,1.0,1.0,0.8409279584884644,1.0,-0.488956868648529,0.2110153138637542,0.2779415547847748,0.0863954946398735,1.0,0.0,0.0,25.824148178100582,25.0,42.07452392578125,0.0,28.122791290283203,1.0,293.1303405761719,293.14703369140625,295.0137939453125,295.00750732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3851523399353027,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17653080,298.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3060913085937,0.5397160649299622,0.050000000745058,0.045888889580965,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3060913085937,0.5397160649299622,0.050000000745058,0.0483232103288173,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3060913085937,0.5397160649299622,0.050000000745058,0.0356913581490516,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3060913085937,0.5397160649299622,0.050000000745058,0.0483232103288173,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3060913085937,0.5397160649299622,0.050000000745058,0.2292245030403137,298.3075256347656,284.95001220703125,299.2266540527344,295.1803894042969,298.4357604980469,297.8388366699219,298.31494140625,1.0,0.1525122672319412,1.0,1.0,0.8409279584884644,1.0,-0.488956868648529,0.2110153138637542,0.2779415547847748,0.0863954946398735,1.0,0.0,0.0,25.824148178100582,25.0,42.07452392578125,0.0,28.122791290283203,1.0,293.1303405761719,293.14703369140625,295.0137939453125,295.00750732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3851523399353027,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17653140,298.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3356628417969,0.5403919816017151,0.050000000745058,0.0458835661411285,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3356628417969,0.5403919816017151,0.050000000745058,0.0483176037669181,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3356628417969,0.5403919816017151,0.050000000745058,0.03568721935153,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3356628417969,0.5403919816017151,0.050000000745058,0.0483176037669181,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3356628417969,0.5403919816017151,0.050000000745058,0.2291979193687439,298.33709716796875,284.95001220703125,299.2833251953125,295.2068176269531,298.466064453125,297.8480529785156,298.34454345703125,1.0,0.1522054225206375,1.0,1.0,0.8371581435203552,1.0,-0.4889001548290252,0.2111888527870178,0.2777113020420074,0.0865384042263031,1.0,0.0,0.0,25.68143844604492,25.0,42.323707580566406,0.0,27.99935531616211,1.0,293.1299133300781,293.1470031738281,295.038330078125,295.0319519042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3861947953701019,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17653200,298.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3356628417969,0.5403919816017151,0.050000000745058,0.0458835661411285,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3356628417969,0.5403919816017151,0.050000000745058,0.0483176037669181,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3356628417969,0.5403919816017151,0.050000000745058,0.03568721935153,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3356628417969,0.5403919816017151,0.050000000745058,0.0483176037669181,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3356628417969,0.5403919816017151,0.050000000745058,0.2291979193687439,298.33709716796875,284.95001220703125,299.2833251953125,295.2068176269531,298.466064453125,297.8480529785156,298.34454345703125,1.0,0.1522054225206375,1.0,1.0,0.8371581435203552,1.0,-0.4889001548290252,0.2111888527870178,0.2777113020420074,0.0865384042263031,1.0,0.0,0.0,25.68143844604492,25.0,42.323707580566406,0.0,27.99935531616211,1.0,293.1299133300781,293.1470031738281,295.038330078125,295.0319519042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3861947953701019,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17653260,298.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3653564453125,0.5409547090530396,0.050000000745058,0.0458791702985763,297.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3653564453125,0.5409547090530396,0.050000000745058,0.0483129769563674,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3653564453125,0.5409547090530396,0.050000000745058,0.035683799535036,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3653564453125,0.5409547090530396,0.050000000745058,0.0483129769563674,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3653564453125,0.5409547090530396,0.050000000745058,0.2291759699583053,298.3668212890625,284.95001220703125,299.3399963378906,295.233642578125,298.49639892578125,297.8572692871094,298.37432861328125,1.0,0.1519514620304107,1.0,1.0,0.8333916664123535,1.0,-0.4888533055782318,0.2113702148199081,0.2774831056594848,0.0866933986544609,1.0,0.0,0.0,25.56355857849121,25.0,42.5308723449707,0.0,27.89742088317871,1.0,293.1294860839844,293.1469421386719,295.06317138671875,295.0567321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3872445821762085,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17653320,298.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3653564453125,0.5409547090530396,0.050000000745058,0.0458791702985763,297.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3653564453125,0.5409547090530396,0.050000000745058,0.0483129769563674,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3653564453125,0.5409547090530396,0.050000000745058,0.035683799535036,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3653564453125,0.5409547090530396,0.050000000745058,0.0483129769563674,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3653564453125,0.5409547090530396,0.050000000745058,0.2291759699583053,298.3668212890625,284.95001220703125,299.3399963378906,295.233642578125,298.49639892578125,297.8572692871094,298.37432861328125,1.0,0.1519514620304107,1.0,1.0,0.8333916664123535,1.0,-0.4888533055782318,0.2113702148199081,0.2774831056594848,0.0866933986544609,1.0,0.0,0.0,25.56355857849121,25.0,42.5308723449707,0.0,27.89742088317871,1.0,293.1294860839844,293.1469421386719,295.06317138671875,295.0567321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3872445821762085,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
