time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653380,298.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.39044189453125,0.5413529872894287,0.050000000745058,0.0458760783076286,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.39044189453125,0.5413529872894287,0.050000000745058,0.0483097210526466,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.39044189453125,0.5413529872894287,0.050000000745058,0.0356813967227935,297.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.39044189453125,0.5413529872894287,0.050000000745058,0.0483097210526466,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.39044189453125,0.5413529872894287,0.050000000745058,0.2291605174541473,298.39190673828125,284.95001220703125,299.3876037597656,295.2565002441406,298.5219116210937,297.8649597167969,298.3994140625,1.0,0.1517725437879562,1.0,1.0,0.830227792263031,1.0,-0.4888203740119934,0.2115283757448196,0.2772919833660126,0.0868328213691711,1.0,0.0,0.0,25.480636596679688,25.0,42.67929458618164,0.0,27.825733184814453,1.0,293.1291198730469,293.1468811035156,295.08428955078125,295.0777587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3881320059299469,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17653440,298.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3952331542969,0.5414213538169861,0.050000000745058,0.0458755493164062,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3952331542969,0.5414213538169861,0.050000000745058,0.0483091659843921,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3952331542969,0.5414213538169861,0.050000000745058,0.0356809832155704,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3952331542969,0.5414213538169861,0.050000000745058,0.0483091659843921,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3952331542969,0.5414213538169861,0.050000000745058,0.229157879948616,298.3966979980469,284.95001220703125,299.39666748046875,295.2608947753906,298.5267639160156,297.866455078125,298.4042053222656,1.0,0.1517418920993805,1.0,1.0,0.8296251893043518,1.0,-0.4888147413730621,0.2115590423345565,0.2772556841373443,0.0868604555726051,1.0,0.0,0.0,25.46644592285156,25.0,42.70543670654297,0.0,27.81346702575684,1.0,293.1290588378906,293.1468811035156,295.0883483886719,295.0818176269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3883017301559448,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17653500,298.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4101867675781,0.5416222214698792,0.050000000745058,0.045873999595642,297.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4101867675781,0.5416222214698792,0.050000000745058,0.0483075305819511,297.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4101867675781,0.5416222214698792,0.050000000745058,0.0356797762215137,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4101867675781,0.5416222214698792,0.050000000745058,0.0483075305819511,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4101867675781,0.5416222214698792,0.050000000745058,0.229150116443634,298.4116516113281,284.95001220703125,299.42498779296875,295.2747497558594,298.5419616699219,297.8710327148437,298.4192199707031,1.0,0.151651993393898,1.0,1.0,0.8277419209480286,1.0,-0.4887982010841369,0.2116562128067016,0.2771419882774353,0.0869484692811966,1.0,0.0,0.0,25.42482185363769,25.0,42.78217315673828,0.0,27.777488708496094,1.0,293.1288452148437,293.1468505859375,295.10107421875,295.0945129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.388833075761795,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17653560,298.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4252014160156,0.5418053865432739,0.050000000745058,0.0458725877106189,297.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4252014160156,0.5418053865432739,0.050000000745058,0.048306044191122,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4252014160156,0.5418053865432739,0.050000000745058,0.0356786772608757,297.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4252014160156,0.5418053865432739,0.050000000745058,0.048306044191122,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4252014160156,0.5418053865432739,0.050000000745058,0.2291430681943893,298.4266662597656,284.95001220703125,299.4533386230469,295.2886962890625,298.55718994140625,297.8756103515625,298.4342346191406,1.0,0.1515701413154602,1.0,1.0,0.8258599042892456,1.0,-0.4887831509113312,0.211755022406578,0.2770281136035919,0.0870393812656402,1.0,0.0,0.0,25.3869571685791,25.0,42.85365676879883,0.0,27.744762420654297,1.0,293.1286315917969,293.1468200683594,295.1138916015625,295.1072692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3893662989139557,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17653620,298.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.45526123046875,0.5421287417411804,0.050000000745058,0.0458701029419899,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.45526123046875,0.5421287417411804,0.050000000745058,0.0483034253120422,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.45526123046875,0.5421287417411804,0.050000000745058,0.0356767475605011,297.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.45526123046875,0.5421287417411804,0.050000000745058,0.0483034253120422,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.45526123046875,0.5421287417411804,0.050000000745058,0.2291306555271148,298.4567565917969,284.95001220703125,299.510009765625,295.3170471191406,298.587646484375,297.884765625,298.4643249511719,1.0,0.1514261066913604,1.0,1.0,0.8220958709716797,1.0,-0.4887566566467285,0.211957573890686,0.2767990827560425,0.0872299522161483,1.0,0.0,0.0,25.32036399841309,25.0,42.9858512878418,0.0,27.687217712402344,1.0,293.12823486328125,293.1467590332031,295.1398010253906,295.1330871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3904380798339844,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17653680,298.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.45526123046875,0.5421287417411804,0.050000000745058,0.0458701029419899,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.45526123046875,0.5421287417411804,0.050000000745058,0.0483034253120422,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.45526123046875,0.5421287417411804,0.050000000745058,0.0356767475605011,297.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.45526123046875,0.5421287417411804,0.050000000745058,0.0483034253120422,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.45526123046875,0.5421287417411804,0.050000000745058,0.2291306555271148,298.4567565917969,284.95001220703125,299.510009765625,295.3170471191406,298.587646484375,297.884765625,298.4643249511719,1.0,0.1514261066913604,1.0,1.0,0.8220958709716797,1.0,-0.4887566566467285,0.211957573890686,0.2767990827560425,0.0872299522161483,1.0,0.0,0.0,25.32036399841309,25.0,42.9858512878418,0.0,27.687217712402344,1.0,293.12823486328125,293.1467590332031,295.1398010253906,295.1330871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3904380798339844,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17653740,298.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4854431152344,0.5423972010612488,0.050000000745058,0.0458680465817451,297.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4854431152344,0.5423972010612488,0.050000000745058,0.0483012609183788,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4854431152344,0.5423972010612488,0.050000000745058,0.0356751456856727,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4854431152344,0.5423972010612488,0.050000000745058,0.0483012609183788,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4854431152344,0.5423972010612488,0.050000000745058,0.2291203886270523,298.4869079589844,284.95001220703125,299.5666809082031,295.3460388183594,298.6181640625,297.8939208984375,298.4945068359375,1.0,0.1513069123029709,1.0,1.0,0.8183318972587585,1.0,-0.4887347519397735,0.2121666520833969,0.2765681147575378,0.0874324962496757,1.0,0.0,0.0,25.265304565429688,25.0,43.10528564453125,0.0,27.6396484375,1.0,293.1278076171875,293.146728515625,295.1661376953125,295.1593017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3915176689624786,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17653800,298.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4854431152344,0.5423972010612488,0.050000000745058,0.0458680465817451,297.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4854431152344,0.5423972010612488,0.050000000745058,0.0483012609183788,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4854431152344,0.5423972010612488,0.050000000745058,0.0356751456856727,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4854431152344,0.5423972010612488,0.050000000745058,0.0483012609183788,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4854431152344,0.5423972010612488,0.050000000745058,0.2291203886270523,298.4869079589844,284.95001220703125,299.5666809082031,295.3460388183594,298.6181640625,297.8939208984375,298.4945068359375,1.0,0.1513069123029709,1.0,1.0,0.8183318972587585,1.0,-0.4887347519397735,0.2121666520833969,0.2765681147575378,0.0874324962496757,1.0,0.0,0.0,25.265304565429688,25.0,43.10528564453125,0.0,27.6396484375,1.0,293.1278076171875,293.146728515625,295.1661376953125,295.1593017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3915176689624786,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17653860,298.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5078125,0.5425670146942139,0.050000000745058,0.0458667501807212,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5078125,0.5425670146942139,0.050000000745058,0.0482998974621295,297.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5078125,0.5425670146942139,0.050000000745058,0.0356741398572921,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5078125,0.5425670146942139,0.050000000745058,0.0482998974621295,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5078125,0.5425670146942139,0.050000000745058,0.2291139066219329,298.5093078613281,284.95001220703125,299.608642578125,295.3679504394531,298.64080810546875,297.90069580078125,298.51690673828125,1.0,0.1512317657470703,1.0,1.0,0.8155481219291687,1.0,-0.4887209236621856,0.2123254835605621,0.2763954401016235,0.0875898301601409,1.0,0.0,0.0,25.230613708496094,25.0,43.18720245361328,0.0,27.609682083129883,1.0,293.1274719238281,293.14666748046875,295.1859130859375,295.17901611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3923222422599792,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17653920,298.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.51568603515625,0.542618989944458,0.050000000745058,0.0458663515746593,297.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.51568603515625,0.542618989944458,0.050000000745058,0.0482994802296161,297.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.51568603515625,0.542618989944458,0.050000000745058,0.0356738306581974,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.51568603515625,0.542618989944458,0.050000000745058,0.0482994802296161,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.51568603515625,0.542618989944458,0.050000000745058,0.2291119247674942,298.51715087890625,284.95001220703125,299.6233215332031,295.3757019042969,298.64874267578125,297.903076171875,298.5247802734375,1.0,0.1512088328599929,1.0,1.0,0.8145730495452881,1.0,-0.488716721534729,0.2123818695545196,0.2763348519802093,0.087646871805191,1.0,0.0,0.0,25.22002410888672,25.0,43.21464157104492,0.0,27.60053443908692,1.0,293.1273803710937,293.14666748046875,295.19293212890625,295.1860046386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.392605572938919,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17653980,298.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5381164550781,0.5427601933479309,0.050000000745058,0.0458652786910533,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5381164550781,0.5427601933479309,0.050000000745058,0.0482983477413654,297.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5381164550781,0.5427601933479309,0.050000000745058,0.0356729924678802,297.6466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5381164550781,0.5427601933479309,0.050000000745058,0.0482983477413654,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5381164550781,0.5427601933479309,0.050000000745058,0.2291065603494644,298.53961181640625,284.95001220703125,299.6653137207031,295.39813232421875,298.6714172363281,297.90985107421875,298.5472412109375,1.0,0.1511465460062027,1.0,1.0,0.8117892742156982,1.0,-0.4887052476406097,0.2125454097986221,0.2761598527431488,0.0878131613135337,1.0,0.0,0.0,25.1912899017334,25.0,43.29094696044922,0.0,27.57571792602539,1.0,293.1270751953125,293.1466369628906,295.21307373046875,295.2060241699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3934164643287658,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17654040,298.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5459899902344,0.5428034067153931,0.050000000745058,0.0458649471402168,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5459899902344,0.5428034067153931,0.050000000745058,0.0482980012893676,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5459899902344,0.5428034067153931,0.050000000745058,0.0356727391481399,297.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5459899902344,0.5428034067153931,0.050000000745058,0.0482980012893676,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5459899902344,0.5428034067153931,0.050000000745058,0.2291049212217331,298.5474853515625,284.95001220703125,299.67999267578125,295.4060974121094,298.67938232421875,297.9122009277344,298.5551147460937,1.0,0.1511275470256805,1.0,1.0,0.8108142018318176,1.0,-0.4887017607688904,0.2126034051179886,0.2760983407497406,0.0878734067082405,1.0,0.0,0.0,25.18252182006836,25.0,43.31686782836914,0.0,27.56814765930176,1.0,293.126953125,293.1466064453125,295.22021484375,295.2131652832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3937021195888519,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17654100,298.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5611877441406,0.5428817272186279,0.050000000745058,0.0458643548190593,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5611877441406,0.5428817272186279,0.050000000745058,0.0482973717153072,297.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5611877441406,0.5428817272186279,0.050000000745058,0.0356722734868526,297.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5611877441406,0.5428817272186279,0.050000000745058,0.0482973717153072,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5611877441406,0.5428817272186279,0.050000000745058,0.2291019409894943,298.56268310546875,284.95001220703125,299.7083435058594,295.42156982421875,298.6947326660156,297.9167785644531,298.5703430175781,1.0,0.1510931551456451,1.0,1.0,0.8089348077774048,1.0,-0.4886954128742218,0.2127165049314499,0.2759788930416107,0.0879915505647659,1.0,0.0,0.0,25.16665267944336,25.0,43.36520385742188,0.0,27.55444526672364,1.0,293.1267395019531,293.1465759277344,295.2341003417969,295.2269592285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3942542672157287,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17654160,298.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5763854980469,0.542954683303833,0.050000000745058,0.0458637997508049,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5763854980469,0.542954683303833,0.050000000745058,0.0482967905700206,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5763854980469,0.542954683303833,0.050000000745058,0.0356718450784683,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5763854980469,0.542954683303833,0.050000000745058,0.0482967905700206,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5763854980469,0.542954683303833,0.050000000745058,0.2290991693735122,298.577880859375,284.95001220703125,299.7366638183594,295.437255859375,298.7100830078125,297.9213256835937,298.5855407714844,1.0,0.1510611623525619,1.0,1.0,0.8070571422576904,1.0,-0.488689512014389,0.2128311395645141,0.2758583724498749,0.0881124213337898,1.0,0.0,0.0,25.15189743041992,25.0,43.412845611572266,0.0,27.541704177856445,1.0,293.12652587890625,293.1465759277344,295.2480773925781,295.2408752441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3948083221912384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17654220,298.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6068725585937,0.5430838465690613,0.050000000745058,0.0458628199994564,297.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6068725585937,0.5430838465690613,0.050000000745058,0.048295758664608,297.6280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6068725585937,0.5430838465690613,0.050000000745058,0.0356710813939571,297.6661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6068725585937,0.5430838465690613,0.050000000745058,0.048295758664608,297.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6068725585937,0.5430838465690613,0.050000000745058,0.2290942817926406,298.6083679199219,284.95001220703125,299.7933349609375,295.46929931640625,298.7408447265625,297.93048095703125,298.61602783203125,1.0,0.1510047763586044,1.0,1.0,0.8033017516136169,1.0,-0.4886790513992309,0.2130650281906128,0.2756140232086181,0.0883636698126792,1.0,0.0,0.0,25.12589263916016,25.0,43.51018524169922,0.0,27.519256591796875,1.0,293.1260986328125,293.1465148925781,295.27642822265625,295.2690734863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3959233164787292,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17654280,298.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6068725585937,0.5430838465690613,0.050000000745058,0.0458628199994564,297.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6068725585937,0.5430838465690613,0.050000000745058,0.048295758664608,297.6280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6068725585937,0.5430838465690613,0.050000000745058,0.0356710813939571,297.6661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6068725585937,0.5430838465690613,0.050000000745058,0.048295758664608,297.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6068725585937,0.5430838465690613,0.050000000745058,0.2290942817926406,298.6083679199219,284.95001220703125,299.7933349609375,295.46929931640625,298.7408447265625,297.93048095703125,298.61602783203125,1.0,0.1510047763586044,1.0,1.0,0.8033017516136169,1.0,-0.4886790513992309,0.2130650281906128,0.2756140232086181,0.0883636698126792,1.0,0.0,0.0,25.12589263916016,25.0,43.51018524169922,0.0,27.519256591796875,1.0,293.1260986328125,293.1465148925781,295.27642822265625,295.2690734863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3959233164787292,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17654340,298.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6373596191406,0.54319167137146,0.050000000745058,0.0458620004355907,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6373596191406,0.54319167137146,0.050000000745058,0.048294898122549,297.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6373596191406,0.54319167137146,0.050000000745058,0.0356704443693161,297.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6373596191406,0.54319167137146,0.050000000745058,0.048294898122549,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6373596191406,0.54319167137146,0.050000000745058,0.2290901988744735,298.63885498046875,284.95001220703125,299.8500061035156,295.502197265625,298.771484375,297.9396667480469,298.64654541015625,1.0,0.1509580314159393,1.0,1.0,0.7995464205741882,1.0,-0.4886703491210937,0.2133042067289352,0.2753661572933197,0.0886302217841148,1.0,0.0,0.0,25.104337692260746,25.0,43.57006072998047,0.0,27.500652313232425,1.0,293.1257019042969,293.1464538574219,295.30535888671875,295.2978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3970468640327453,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17654400,298.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6373596191406,0.54319167137146,0.050000000745058,0.0458620004355907,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6373596191406,0.54319167137146,0.050000000745058,0.048294898122549,297.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6373596191406,0.54319167137146,0.050000000745058,0.0356704443693161,297.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6373596191406,0.54319167137146,0.050000000745058,0.048294898122549,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6373596191406,0.54319167137146,0.050000000745058,0.2290901988744735,298.63885498046875,284.95001220703125,299.8500061035156,295.502197265625,298.771484375,297.9396667480469,298.64654541015625,1.0,0.1509580314159393,1.0,1.0,0.7995464205741882,1.0,-0.4886703491210937,0.2133042067289352,0.2753661572933197,0.0886302217841148,1.0,0.0,0.0,25.104337692260746,25.0,43.57006072998047,0.0,27.500652313232425,1.0,293.1257019042969,293.1464538574219,295.30535888671875,295.2978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3970468640327453,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17654460,298.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6656799316406,0.5432775616645813,0.050000000745058,0.0458613522350788,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6656799316406,0.5432775616645813,0.050000000745058,0.0482942126691341,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6656799316406,0.5432775616645813,0.050000000745058,0.0356699414551258,297.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6656799316406,0.5432775616645813,0.050000000745058,0.0482942126691341,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6656799316406,0.5432775616645813,0.050000000745058,0.2290869504213333,298.6672058105469,284.95001220703125,299.8997497558594,295.5311279296875,298.8014221191406,297.9518737792969,298.6749572753906,1.0,0.1509212404489517,1.0,1.0,0.796086847782135,1.0,-0.4886634349822998,0.2135278433561325,0.2751355767250061,0.088892713189125,1.0,0.0,0.0,25.087377548217773,25.0,43.95658493041992,0.0,27.486013412475582,1.0,293.12530517578125,293.1464233398437,295.3323669433594,295.32476806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3980964422225952,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17654520,298.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6680908203125,0.5432839393615723,0.050000000745058,0.0458613038063049,297.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6680908203125,0.5432839393615723,0.050000000745058,0.0482941605150699,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6680908203125,0.5432839393615723,0.050000000745058,0.0356699042022228,297.68902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6680908203125,0.5432839393615723,0.050000000745058,0.0482941605150699,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6680908203125,0.5432839393615723,0.050000000745058,0.2290867120027542,298.66961669921875,284.95001220703125,299.9037170410156,295.5334167480469,298.8039855957031,297.9532165527344,298.6773681640625,1.0,0.1509185582399368,1.0,1.0,0.7957957983016968,1.0,-0.4886629283428192,0.2135463058948516,0.2751166224479675,0.0889166891574859,1.0,0.0,0.0,25.086137771606445,25.0,44.00078201293945,0.0,27.48494338989257,1.0,293.1252746582031,293.1464233398437,295.33465576171875,295.3270263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.398185521364212,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17654580,298.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6968078613281,0.5433571338653564,0.050000000745058,0.0458607524633407,297.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6968078613281,0.5433571338653564,0.050000000745058,0.0482935793697834,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6968078613281,0.5433571338653564,0.050000000745058,0.0356694720685482,297.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6968078613281,0.5433571338653564,0.050000000745058,0.0482935793697834,297.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6968078613281,0.5433571338653564,0.050000000745058,0.2290839403867721,298.6983337402344,284.95001220703125,299.9481811523437,295.55841064453125,298.8344116210937,297.97039794921875,298.7062072753906,1.0,0.1508882045745849,1.0,1.0,0.7923362851142883,1.0,-0.4886570274829864,0.2137660831212997,0.2748909592628479,0.0892137214541435,1.0,0.0,0.0,25.072145462036133,25.0,44.5213508605957,0.0,27.472856521606445,1.0,293.1248779296875,293.1463623046875,295.3614807128906,295.3539123535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3992467820644378,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17654640,298.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6992492675781,0.5433626770973206,0.050000000745058,0.0458607077598571,297.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6992492675781,0.5433626770973206,0.050000000745058,0.0482935346662998,297.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6992492675781,0.5433626770973206,0.050000000745058,0.0356694385409355,297.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6992492675781,0.5433626770973206,0.050000000745058,0.0482935346662998,297.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6992492675781,0.5433626770973206,0.050000000745058,0.2290837317705154,298.7007751464844,284.95001220703125,299.95172119140625,295.56036376953125,298.83697509765625,297.9720764160156,298.7086486816406,1.0,0.1508859544992447,1.0,1.0,0.7920452356338501,1.0,-0.4886565804481506,0.2137842625379562,0.2748723030090332,0.0892404913902282,1.0,0.0,0.0,25.07111358642578,25.0,44.56473159790039,0.0,27.47196578979492,1.0,293.1248474121094,293.1463623046875,295.3637084960937,295.35614013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.39933642745018,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17654700,298.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7149658203125,0.5433979034423828,0.050000000745058,0.0458604432642459,297.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7149658203125,0.5433979034423828,0.050000000745058,0.0482932552695274,297.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7149658203125,0.5433979034423828,0.050000000745058,0.0356692336499691,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7149658203125,0.5433979034423828,0.050000000745058,0.0482932552695274,297.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7149658203125,0.5433979034423828,0.050000000745058,0.2290824055671692,298.71649169921875,284.95001220703125,299.97369384765625,295.5723571777344,298.853515625,297.9831237792969,298.72442626953125,1.0,0.1508717834949493,1.0,1.0,0.7901699542999268,1.0,-0.4886537492275238,0.2139021754264831,0.2747515738010406,0.0894155874848365,1.0,0.0,0.0,25.0645809173584,25.0,44.84243392944336,0.0,27.46631622314453,1.0,293.1246337890625,293.1463317871094,295.3780212402344,295.3705444335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3999143540859222,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17654760,298.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7307434082031,0.5434308648109436,0.050000000745058,0.0458601936697959,297.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7307434082031,0.5434308648109436,0.050000000745058,0.0482929907739162,297.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7307434082031,0.5434308648109436,0.050000000745058,0.0356690399348735,297.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7307434082031,0.5434308648109436,0.050000000745058,0.0482929907739162,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7307434082031,0.5434308648109436,0.050000000745058,0.2290811538696289,298.7322998046875,284.95001220703125,299.994384765625,295.5833740234375,298.8699645996094,297.9950866699219,298.7402648925781,1.0,0.1508588939905166,1.0,1.0,0.7882959246635437,1.0,-0.4886510968208313,0.2140179723501205,0.2746331095695495,0.0896024703979492,1.0,0.0,0.0,25.05864524841309,25.0,45.07684326171875,0.0,27.461181640625,1.0,293.1244201660156,293.14630126953125,295.39208984375,295.3847351074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4004921019077301,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17654820,298.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.76251220703125,0.5434910655021667,0.050000000745058,0.0458597391843795,297.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.76251220703125,0.5434910655021667,0.050000000745058,0.048292513936758,297.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.76251220703125,0.5434910655021667,0.050000000745058,0.0356686860322952,297.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.76251220703125,0.5434910655021667,0.050000000745058,0.048292513936758,297.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.76251220703125,0.5434910655021667,0.050000000745058,0.2290788888931274,298.7640686035156,284.95001220703125,300.0320129394531,295.6026916503906,298.90240478515625,298.0213623046875,298.7720642089844,1.0,0.1508366018533706,1.0,1.0,0.7845478057861328,1.0,-0.4886462390422821,0.2142430543899536,0.2744031846523285,0.0900131240487098,1.0,0.0,0.0,25.04837989807129,25.0,45.373138427734375,0.0,27.452281951904297,1.0,293.1239929199219,293.1462707519531,295.4193420410156,295.4122619628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4016405940055847,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17654880,298.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.76251220703125,0.5434910655021667,0.050000000745058,0.0458597391843795,297.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.76251220703125,0.5434910655021667,0.050000000745058,0.048292513936758,297.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.76251220703125,0.5434910655021667,0.050000000745058,0.0356686860322952,297.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.76251220703125,0.5434910655021667,0.050000000745058,0.048292513936758,297.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.76251220703125,0.5434910655021667,0.050000000745058,0.2290788888931274,298.7640686035156,284.95001220703125,300.0320129394531,295.6026916503906,298.90240478515625,298.0213623046875,298.7720642089844,1.0,0.1508366018533706,1.0,1.0,0.7845478057861328,1.0,-0.4886462390422821,0.2142430543899536,0.2744031846523285,0.0900131240487098,1.0,0.0,0.0,25.04837989807129,25.0,45.373138427734375,0.0,27.452281951904297,1.0,293.1239929199219,293.1462707519531,295.4193420410156,295.4122619628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4016405940055847,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17654940,298.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7943420410156,0.5435452461242676,0.050000000745058,0.0458593294024467,297.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7943420410156,0.5435452461242676,0.050000000745058,0.0482920818030834,297.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7943420410156,0.5435452461242676,0.050000000745058,0.0356683656573295,297.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7943420410156,0.5435452461242676,0.050000000745058,0.0482920818030834,297.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7943420410156,0.5435452461242676,0.050000000745058,0.2290768474340438,298.7958984375,284.95001220703125,300.0649719238281,295.6185607910156,298.93426513671875,298.0501708984375,298.80389404296875,1.0,0.150818258523941,1.0,1.0,0.7807997465133667,1.0,-0.4886418879032135,0.2144590020179748,0.2741828858852386,0.0904749408364296,1.0,0.0,0.0,25.03994369506836,25.0,45.450927734375,0.0,27.4449405670166,1.0,293.1235656738281,293.1462097167969,295.4451904296875,295.4384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.402773380279541,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17655000,298.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7943420410156,0.5435452461242676,0.050000000745058,0.0458593294024467,297.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7943420410156,0.5435452461242676,0.050000000745058,0.0482920818030834,297.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7943420410156,0.5435452461242676,0.050000000745058,0.0356683656573295,297.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7943420410156,0.5435452461242676,0.050000000745058,0.0482920818030834,297.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7943420410156,0.5435452461242676,0.050000000745058,0.2290768474340438,298.7958984375,284.95001220703125,300.0649719238281,295.6185607910156,298.93426513671875,298.0501708984375,298.80389404296875,1.0,0.150818258523941,1.0,1.0,0.7807997465133667,1.0,-0.4886418879032135,0.2144590020179748,0.2741828858852386,0.0904749408364296,1.0,0.0,0.0,25.03994369506836,25.0,45.450927734375,0.0,27.4449405670166,1.0,293.1235656738281,293.1462097167969,295.4451904296875,295.4384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.402773380279541,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17655060,298.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8260498046875,0.5435965061187744,0.050000000745058,0.0458589419722557,297.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8260498046875,0.5435965061187744,0.050000000745058,0.0482916720211505,297.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8260498046875,0.5435965061187744,0.050000000745058,0.0356680639088153,297.8248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8260498046875,0.5435965061187744,0.050000000745058,0.0482916720211505,297.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8260498046875,0.5435965061187744,0.050000000745058,0.2290749102830886,298.8276062011719,284.95001220703125,300.0935974121094,295.6312561035156,298.96514892578125,298.0809020996094,298.8356018066406,1.0,0.1508030742406845,1.0,1.0,0.7770543098449707,1.0,-0.488637775182724,0.2146569341421127,0.2739808559417724,0.091008149087429,1.0,0.0,0.0,25.032983779907227,25.0,45.26448059082031,0.0,27.438844680786133,1.0,293.1231384277344,293.14617919921875,295.4693908691406,295.4631042480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4038812220096588,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17655120,298.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8260498046875,0.5435965061187744,0.050000000745058,0.0458589419722557,297.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8260498046875,0.5435965061187744,0.050000000745058,0.0482916720211505,297.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8260498046875,0.5435965061187744,0.050000000745058,0.0356680639088153,297.8248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8260498046875,0.5435965061187744,0.050000000745058,0.0482916720211505,297.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8260498046875,0.5435965061187744,0.050000000745058,0.2290749102830886,298.8276062011719,284.95001220703125,300.0935974121094,295.6312561035156,298.96514892578125,298.0809020996094,298.8356018066406,1.0,0.1508030742406845,1.0,1.0,0.7770543098449707,1.0,-0.488637775182724,0.2146569341421127,0.2739808559417724,0.091008149087429,1.0,0.0,0.0,25.032983779907227,25.0,45.26448059082031,0.0,27.438844680786133,1.0,293.1231384277344,293.14617919921875,295.4693908691406,295.4631042480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4038812220096588,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17655180,298.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8575439453125,0.5436487197875977,0.050000000745058,0.045858547091484,297.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8575439453125,0.5436487197875977,0.050000000745058,0.0482912585139274,297.8200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8575439453125,0.5436487197875977,0.050000000745058,0.0356677584350109,297.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8575439453125,0.5436487197875977,0.050000000745058,0.0482912585139274,297.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8575439453125,0.5436487197875977,0.050000000745058,0.2290729284286499,298.85906982421875,284.95001220703125,300.1181640625,295.6410522460937,298.9949035644531,298.113037109375,298.8669738769531,1.0,0.1507903784513473,1.0,1.0,0.7733088731765747,1.0,-0.4886336028575897,0.2148231565952301,0.2738104164600372,0.0916452333331108,1.0,0.0,0.0,25.02719497680664,25.0,44.8111572265625,0.0,27.4337100982666,1.0,293.12274169921875,293.1461181640625,295.4918518066406,295.4860534667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4049581289291382,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17655240,298.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8575439453125,0.5436487197875977,0.050000000745058,0.045858547091484,297.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8575439453125,0.5436487197875977,0.050000000745058,0.0482912585139274,297.8200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8575439453125,0.5436487197875977,0.050000000745058,0.0356677584350109,297.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8575439453125,0.5436487197875977,0.050000000745058,0.0482912585139274,297.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8575439453125,0.5436487197875977,0.050000000745058,0.2290729284286499,298.85906982421875,284.95001220703125,300.1181640625,295.6410522460937,298.9949035644531,298.113037109375,298.8669738769531,1.0,0.1507903784513473,1.0,1.0,0.7733088731765747,1.0,-0.4886336028575897,0.2148231565952301,0.2738104164600372,0.0916452333331108,1.0,0.0,0.0,25.02719497680664,25.0,44.8111572265625,0.0,27.4337100982666,1.0,293.12274169921875,293.1461181640625,295.4918518066406,295.4860534667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4049581289291382,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
