time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655300,298.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.87310791015625,0.5436762571334839,0.050000000745058,0.0458583384752273,297.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.87310791015625,0.5436762571334839,0.050000000745058,0.0482910387217998,297.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.87310791015625,0.5436762571334839,0.050000000745058,0.0356675945222377,297.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.87310791015625,0.5436762571334839,0.050000000745058,0.0482910387217998,297.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.87310791015625,0.5436762571334839,0.050000000745058,0.2290718853473663,298.8746337890625,284.95001220703125,300.12908935546875,295.6449279785156,299.00933837890625,298.12957763671875,298.8824768066406,1.0,0.1507849246263504,1.0,1.0,0.7714361548423767,1.0,-0.4886313676834106,0.2148882001638412,0.2737431824207306,0.0920171067118644,1.0,0.0,0.0,25.024721145629883,25.0,44.48083114624024,0.0,27.431480407714844,1.0,293.1225280761719,293.1460876464844,295.5023498535156,295.4967956542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4054814279079437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17655360,298.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8885498046875,0.5437058210372925,0.050000000745058,0.0458581149578094,297.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8885498046875,0.5437058210372925,0.050000000745058,0.0482908003032207,297.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8885498046875,0.5437058210372925,0.050000000745058,0.035667423158884,297.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8885498046875,0.5437058210372925,0.050000000745058,0.0482908003032207,297.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8885498046875,0.5437058210372925,0.050000000745058,0.2290707677602768,298.8900756835937,284.95001220703125,300.1390991210937,295.6481628417969,299.0234375,298.1463317871094,298.8978271484375,1.0,0.1507799625396728,1.0,1.0,0.7695630788803101,1.0,-0.488629013299942,0.2149360924959182,0.2736929357051849,0.0924363732337951,1.0,0.0,0.0,25.022491455078125,25.0,44.08946990966797,0.0,27.4294376373291,1.0,293.122314453125,293.14605712890625,295.5123291015625,295.5070495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.405993640422821,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17655420,298.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9189453125,0.5437729358673096,0.050000000745058,0.0458576045930385,297.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9189453125,0.5437729358673096,0.050000000745058,0.0482902638614177,297.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9189453125,0.5437729358673096,0.050000000745058,0.0356670245528221,297.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9189453125,0.5437729358673096,0.050000000745058,0.0482902638614177,297.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9189453125,0.5437729358673096,0.050000000745058,0.2290682345628738,298.92041015625,284.95001220703125,300.1566772460937,295.6528625488281,299.05059814453125,298.180419921875,298.9280090332031,1.0,0.1507712751626968,1.0,1.0,0.7658169865608215,1.0,-0.4886236190795898,0.214971587061882,0.273652046918869,0.0934375897049903,1.0,0.0,0.0,25.018644332885746,25.0,43.131534576416016,0.0,27.42579841613769,1.0,293.12188720703125,293.1460266113281,295.53082275390625,295.52606201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4069842100143432,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17655480,298.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9189453125,0.5437729358673096,0.050000000745058,0.0458576045930385,297.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9189453125,0.5437729358673096,0.050000000745058,0.0482902638614177,297.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9189453125,0.5437729358673096,0.050000000745058,0.0356670245528221,297.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9189453125,0.5437729358673096,0.050000000745058,0.0482902638614177,297.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9189453125,0.5437729358673096,0.050000000745058,0.2290682345628738,298.92041015625,284.95001220703125,300.1566772460937,295.6528625488281,299.05059814453125,298.180419921875,298.9280090332031,1.0,0.1507712751626968,1.0,1.0,0.7658169865608215,1.0,-0.4886236190795898,0.214971587061882,0.273652046918869,0.0934375897049903,1.0,0.0,0.0,25.018644332885746,25.0,43.131534576416016,0.0,27.42579841613769,1.0,293.12188720703125,293.1460266113281,295.53082275390625,295.52606201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4069842100143432,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17655540,298.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9486083984375,0.5438536405563354,0.050000000745058,0.0458569936454296,297.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9486083984375,0.5438536405563354,0.050000000745058,0.0482896231114864,297.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9486083984375,0.5438536405563354,0.050000000745058,0.0356665514409542,297.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9486083984375,0.5438536405563354,0.050000000745058,0.0482896231114864,297.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9486083984375,0.5438536405563354,0.050000000745058,0.2290651798248291,298.9500427246094,284.95001220703125,300.1712646484375,295.6554260253906,299.076416015625,298.2150573730469,298.9574279785156,1.0,0.1507639586925506,1.0,1.0,0.762070894241333,1.0,-0.4886171817779541,0.2149136811494827,0.2737034857273102,0.0946869254112243,1.0,0.0,0.0,25.0154972076416,25.0,41.96193313598633,0.0,27.422637939453125,1.0,293.1214599609375,293.1459655761719,295.5473937988281,295.5431823730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4079284071922302,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17655600,298.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9486083984375,0.5438536405563354,0.050000000745058,0.0458569936454296,297.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9486083984375,0.5438536405563354,0.050000000745058,0.0482896231114864,297.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9486083984375,0.5438536405563354,0.050000000745058,0.0356665514409542,297.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9486083984375,0.5438536405563354,0.050000000745058,0.0482896231114864,297.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9486083984375,0.5438536405563354,0.050000000745058,0.2290651798248291,298.9500427246094,284.95001220703125,300.1712646484375,295.6554260253906,299.076416015625,298.2150573730469,298.9574279785156,1.0,0.1507639586925506,1.0,1.0,0.762070894241333,1.0,-0.4886171817779541,0.2149136811494827,0.2737034857273102,0.0946869254112243,1.0,0.0,0.0,25.0154972076416,25.0,41.96193313598633,0.0,27.422637939453125,1.0,293.1214599609375,293.1459655761719,295.5473937988281,295.5431823730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4079284071922302,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17655660,298.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9773254394531,0.5439521670341492,0.050000000745058,0.0458562448620796,298.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9773254394531,0.5439521670341492,0.050000000745058,0.0482888333499431,297.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9773254394531,0.5439521670341492,0.050000000745058,0.0356659702956676,298.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9773254394531,0.5439521670341492,0.050000000745058,0.0482888333499431,297.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9773254394531,0.5439521670341492,0.050000000745058,0.2290614396333694,298.97869873046875,284.95001220703125,300.18316650390625,295.6560974121094,299.1007385253906,298.2501220703125,298.98583984375,1.0,0.1507578641176223,1.0,1.0,0.7583167552947998,1.0,-0.4886092841625213,0.2147391438484192,0.2738701701164245,0.0962416753172874,1.0,0.0,0.0,25.013002395629883,25.0,40.598140716552734,0.0,27.41988182067871,1.0,293.1210327148437,293.1459350585937,295.56182861328125,295.5581359863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4088161885738373,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17655720,298.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9773254394531,0.5439521670341492,0.050000000745058,0.0458562448620796,298.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9773254394531,0.5439521670341492,0.050000000745058,0.0482888333499431,297.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9773254394531,0.5439521670341492,0.050000000745058,0.0356659702956676,298.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9773254394531,0.5439521670341492,0.050000000745058,0.0482888333499431,297.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9773254394531,0.5439521670341492,0.050000000745058,0.2290614396333694,298.97869873046875,284.95001220703125,300.18316650390625,295.6560974121094,299.1007385253906,298.2501220703125,298.98583984375,1.0,0.1507578641176223,1.0,1.0,0.7583167552947998,1.0,-0.4886092841625213,0.2147391438484192,0.2738701701164245,0.0962416753172874,1.0,0.0,0.0,25.013002395629883,25.0,40.598140716552734,0.0,27.41988182067871,1.0,293.1210327148437,293.1459350585937,295.56182861328125,295.5581359863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4088161885738373,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17655780,298.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.0049743652344,0.5440704822540283,0.050000000745058,0.0458553507924079,298.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0049743652344,0.5440704822540283,0.050000000745058,0.0482878908514976,297.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.0049743652344,0.5440704822540283,0.050000000745058,0.0356652699410915,298.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0049743652344,0.5440704822540283,0.050000000745058,0.0482878908514976,297.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.0049743652344,0.5440704822540283,0.050000000745058,0.2290569692850113,299.0063171386719,284.95001220703125,300.1927490234375,295.6551208496094,299.12371826171875,298.285400390625,299.01318359375,1.0,0.1507527083158493,1.0,1.0,0.7545625567436218,1.0,-0.4885998368263244,0.2144418805837631,0.2741579711437225,0.0981160998344421,1.0,0.0,0.0,25.011030197143555,25.0,39.11954498291016,0.0,27.41741180419922,1.0,293.12060546875,293.1458740234375,295.57421875,295.571044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4096482992172241,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17655840,298.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.0049743652344,0.5440704822540283,0.050000000745058,0.0458553507924079,298.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0049743652344,0.5440704822540283,0.050000000745058,0.0482878908514976,297.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.0049743652344,0.5440704822540283,0.050000000745058,0.0356652699410915,298.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0049743652344,0.5440704822540283,0.050000000745058,0.0482878908514976,297.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.0049743652344,0.5440704822540283,0.050000000745058,0.2290569692850113,299.0063171386719,284.95001220703125,300.1927490234375,295.6551208496094,299.12371826171875,298.285400390625,299.01318359375,1.0,0.1507527083158493,1.0,1.0,0.7545625567436218,1.0,-0.4885998368263244,0.2144418805837631,0.2741579711437225,0.0981160998344421,1.0,0.0,0.0,25.011030197143555,25.0,39.11954498291016,0.0,27.41741180419922,1.0,293.12060546875,293.1458740234375,295.57421875,295.571044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4096482992172241,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17655900,298.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0184020996094,0.5441372990608215,0.050000000745058,0.0458548441529274,298.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0184020996094,0.5441372990608215,0.050000000745058,0.0482873581349849,298.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0184020996094,0.5441372990608215,0.050000000745058,0.0356648787856102,298.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.0184020996094,0.5441372990608215,0.050000000745058,0.0482873581349849,297.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0184020996094,0.5441372990608215,0.050000000745058,0.2290544360876083,299.01971435546875,284.95001220703125,300.19677734375,295.6540832519531,299.1347045898437,298.3031005859375,299.02642822265625,1.0,0.1507504135370254,1.0,1.0,0.7526854872703552,1.0,-0.488594502210617,0.2142468690872192,0.2743476331233978,0.0991748794913292,1.0,0.0,0.0,25.01020812988281,25.0,38.34849166870117,0.0,27.41625595092773,1.0,293.12042236328125,293.1458740234375,295.5796813964844,295.5767822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4100438058376312,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17655960,298.6780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0315246582031,0.5442088842391968,0.050000000745058,0.0458543002605438,298.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0315246582031,0.5442088842391968,0.050000000745058,0.0482867881655693,298.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0315246582031,0.5442088842391968,0.050000000745058,0.0356644578278064,298.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0315246582031,0.5442088842391968,0.050000000745058,0.0482867881655693,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0315246582031,0.5442088842391968,0.050000000745058,0.2290517389774322,299.0328369140625,284.95001220703125,300.2003479003906,295.6527404785156,299.1454162597656,298.3208312988281,299.0394287109375,1.0,0.1507482677698135,1.0,1.0,0.7507975101470947,1.0,-0.488588809967041,0.2140254825353622,0.2745633423328399,0.1003083437681198,1.0,0.0,0.0,25.00947952270508,25.0,37.57167816162109,0.0,27.41514205932617,1.0,293.1202087402344,293.1458435058594,295.5846862792969,295.58203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4104257225990295,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17656020,298.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0569763183594,0.5443664789199829,0.050000000745058,0.0458531118929386,298.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0569763183594,0.5443664789199829,0.050000000745058,0.0482855327427387,298.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0569763183594,0.5443664789199829,0.050000000745058,0.0356635302305221,298.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0569763183594,0.5443664789199829,0.050000000745058,0.0482855327427387,297.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0569763183594,0.5443664789199829,0.050000000745058,0.2290457785129547,299.0582275390625,284.95001220703125,300.2062683105469,295.64923095703125,299.16607666015625,298.3562927246094,299.0645446777344,1.0,0.1507443934679031,1.0,1.0,0.7470216155052185,1.0,-0.4885762631893158,0.2135011553764343,0.2750751078128814,0.1027967035770416,1.0,0.0,0.0,25.00826835632324,25.0,36.02157211303711,0.0,27.41301345825196,1.0,293.1197814941406,293.1457824707031,295.59332275390625,295.59112548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4111500084400177,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17656080,298.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0569763183594,0.5443664789199829,0.050000000745058,0.0458531118929386,298.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0569763183594,0.5443664789199829,0.050000000745058,0.0482855327427387,298.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0569763183594,0.5443664789199829,0.050000000745058,0.0356635302305221,298.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0569763183594,0.5443664789199829,0.050000000745058,0.0482855327427387,297.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0569763183594,0.5443664789199829,0.050000000745058,0.2290457785129547,299.0582275390625,284.95001220703125,300.2062683105469,295.64923095703125,299.16607666015625,298.3562927246094,299.0645446777344,1.0,0.1507443934679031,1.0,1.0,0.7470216155052185,1.0,-0.4885762631893158,0.2135011553764343,0.2750751078128814,0.1027967035770416,1.0,0.0,0.0,25.00826835632324,25.0,36.02157211303711,0.0,27.41301345825196,1.0,293.1197814941406,293.1457824707031,295.59332275390625,295.59112548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4111500084400177,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17656140,298.7546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0814514160156,0.5445399880409241,0.050000000745058,0.0458518043160438,298.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0814514160156,0.5445399880409241,0.050000000745058,0.0482841581106185,298.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.0814514160156,0.5445399880409241,0.050000000745058,0.0356625132262706,298.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.0814514160156,0.5445399880409241,0.050000000745058,0.0482841581106185,297.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0814514160156,0.5445399880409241,0.050000000745058,0.2290392518043518,299.0826416015625,284.95001220703125,300.2108764648437,295.6448669433594,299.1858825683594,298.3918151855469,299.08868408203125,1.0,0.1507409214973449,1.0,1.0,0.7432457804679871,1.0,-0.4885624945163727,0.2128927558660507,0.2756697237491607,0.1055262610316276,1.0,0.0,0.0,25.00731086730957,25.0,34.50959014892578,0.0,27.410978317260746,1.0,293.1193542480469,293.145751953125,295.6003723144531,295.5986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4118284583091736,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17656200,298.7546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0814514160156,0.5445399880409241,0.050000000745058,0.0458518043160438,298.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0814514160156,0.5445399880409241,0.050000000745058,0.0482841581106185,298.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.0814514160156,0.5445399880409241,0.050000000745058,0.0356625132262706,298.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.0814514160156,0.5445399880409241,0.050000000745058,0.0482841581106185,297.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0814514160156,0.5445399880409241,0.050000000745058,0.2290392518043518,299.0826416015625,284.95001220703125,300.2108764648437,295.6448669433594,299.1858825683594,298.3918151855469,299.08868408203125,1.0,0.1507409214973449,1.0,1.0,0.7432457804679871,1.0,-0.4885624945163727,0.2128927558660507,0.2756697237491607,0.1055262610316276,1.0,0.0,0.0,25.00731086730957,25.0,34.50959014892578,0.0,27.410978317260746,1.0,293.1193542480469,293.145751953125,295.6003723144531,295.5986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4118284583091736,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17656260,298.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1048889160156,0.5447233319282532,0.050000000745058,0.0458504222333431,298.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1048889160156,0.5447233319282532,0.050000000745058,0.0482827052474021,298.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1048889160156,0.5447233319282532,0.050000000745058,0.0356614403426647,298.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1048889160156,0.5447233319282532,0.050000000745058,0.0482827052474021,298.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1048889160156,0.5447233319282532,0.050000000745058,0.229032352566719,299.10601806640625,284.95001220703125,300.2144775390625,295.63983154296875,299.20513916015625,298.42730712890625,299.11181640625,1.0,0.150737777352333,1.0,1.0,0.7394526600837708,1.0,-0.4885479509830475,0.2122425585985183,0.2763054072856903,0.1084098815917968,1.0,0.0,0.0,25.006553649902344,25.0,33.1161003112793,0.0,27.40904235839844,1.0,293.1189270019531,293.1457214355469,295.6058654785156,295.6045227050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4124622941017151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17656320,298.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1048889160156,0.5447233319282532,0.050000000745058,0.0458504222333431,298.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1048889160156,0.5447233319282532,0.050000000745058,0.0482827052474021,298.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1048889160156,0.5447233319282532,0.050000000745058,0.0356614403426647,298.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1048889160156,0.5447233319282532,0.050000000745058,0.0482827052474021,298.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1048889160156,0.5447233319282532,0.050000000745058,0.229032352566719,299.10601806640625,284.95001220703125,300.2144775390625,295.63983154296875,299.20513916015625,298.42730712890625,299.11181640625,1.0,0.150737777352333,1.0,1.0,0.7394526600837708,1.0,-0.4885479509830475,0.2122425585985183,0.2763054072856903,0.1084098815917968,1.0,0.0,0.0,25.006553649902344,25.0,33.1161003112793,0.0,27.40904235839844,1.0,293.1189270019531,293.1457214355469,295.6058654785156,295.6045227050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4124622941017151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17656380,298.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1198425292969,0.5448473691940308,0.050000000745058,0.0458494909107685,298.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1198425292969,0.5448473691940308,0.050000000745058,0.0482817217707634,298.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1198425292969,0.5448473691940308,0.050000000745058,0.0356607139110565,298.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1198425292969,0.5448473691940308,0.050000000745058,0.0482817217707634,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1198425292969,0.5448473691940308,0.050000000745058,0.2290277034044265,299.1209411621094,284.95001220703125,300.2165222167969,295.63629150390625,299.2177429199219,298.4508056640625,299.1265869140625,1.0,0.1507358849048614,1.0,1.0,0.7369393706321716,1.0,-0.4885381460189819,0.2118059247732162,0.2767322063446045,0.1103644222021102,1.0,0.0,0.0,25.00614356994629,25.0,32.31067657470703,0.0,27.407819747924805,1.0,293.11865234375,293.14569091796875,295.60858154296875,295.6075134277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4128575026988983,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17656440,298.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1273193359375,0.5449109077453613,0.050000000745058,0.0458490140736103,298.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1273193359375,0.5449109077453613,0.050000000745058,0.0482812188565731,298.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1273193359375,0.5449109077453613,0.050000000745058,0.0356603451073169,298.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1273193359375,0.5449109077453613,0.050000000745058,0.0482812188565731,298.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.1273193359375,0.5449109077453613,0.050000000745058,0.2290253192186355,299.12841796875,284.95001220703125,300.21746826171875,295.6344299316406,299.2240905761719,298.46270751953125,299.1340026855469,1.0,0.1507349610328674,1.0,1.0,0.7356595993041992,1.0,-0.4885331094264984,0.2115849554538726,0.2769481539726257,0.1113661006093025,1.0,0.0,0.0,25.00595664978028,25.0,31.92894744873047,0.0,27.407211303710938,1.0,293.1184997558594,293.1456604003906,295.6097412109375,295.6087951660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4130530953407287,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17656500,298.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.13824462890625,0.54500412940979,0.050000000745058,0.0458483137190341,298.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.13824462890625,0.54500412940979,0.050000000745058,0.0482804849743843,298.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.13824462890625,0.54500412940979,0.050000000745058,0.0356598012149333,298.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.13824462890625,0.54500412940979,0.050000000745058,0.0482804849743843,298.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.13824462890625,0.54500412940979,0.050000000745058,0.2290218323469162,299.13934326171875,284.95001220703125,300.21881103515625,295.63165283203125,299.2334899902344,298.4803161621094,299.14483642578125,1.0,0.1507336497306823,1.0,1.0,0.7337630391120911,1.0,-0.4885257482528686,0.2112674117088318,0.2772583365440368,0.1128400564193725,1.0,0.0,0.0,25.005691528320312,25.0,31.401865005493164,0.0,27.40633201599121,1.0,293.1182861328125,293.1456298828125,295.6112670898437,295.6104736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4133373498916626,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17656560,298.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.1490478515625,0.5450955629348755,0.050000000745058,0.0458476319909095,298.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1490478515625,0.5450955629348755,0.050000000745058,0.0482797622680664,298.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1490478515625,0.5450955629348755,0.050000000745058,0.0356592684984207,298.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1490478515625,0.5450955629348755,0.050000000745058,0.0482797622680664,298.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1490478515625,0.5450955629348755,0.050000000745058,0.2290184050798416,299.15008544921875,284.95001220703125,300.2201232910156,295.62890625,299.2429504394531,298.49786376953125,299.155517578125,1.0,0.1507323682308197,1.0,1.0,0.7318544387817383,1.0,-0.4885185360908508,0.2109674215316772,0.2775511145591736,0.1142931804060936,1.0,0.0,0.0,25.005443572998047,25.0,30.93366050720215,0.0,27.405481338500977,1.0,293.1180725097656,293.1456298828125,295.61248779296875,295.6118469238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4136148691177368,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17656620,298.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.170166015625,0.5452681183815002,0.050000000745058,0.045846339315176,298.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.170166015625,0.5452681183815002,0.050000000745058,0.0482784025371074,298.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.170166015625,0.5452681183815002,0.050000000745058,0.0356582626700401,298.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.170166015625,0.5452681183815002,0.050000000745058,0.0482784025371074,298.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.170166015625,0.5452681183815002,0.050000000745058,0.2290119528770446,299.17120361328125,284.95001220703125,300.2228088378906,295.6235046386719,299.26220703125,298.5329895019531,299.176513671875,1.0,0.150730013847351,1.0,1.0,0.7280371785163879,1.0,-0.4885049760341644,0.2104454636573791,0.2780594825744629,0.117067202925682,1.0,0.0,0.0,25.00498390197754,25.0,30.235206604003903,0.0,27.40389060974121,1.0,293.11767578125,293.14556884765625,295.6141052246094,295.6137390136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4141530990600586,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17656680,298.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.170166015625,0.5452681183815002,0.050000000745058,0.045846339315176,298.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.170166015625,0.5452681183815002,0.050000000745058,0.0482784025371074,298.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.170166015625,0.5452681183815002,0.050000000745058,0.0356582626700401,298.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.170166015625,0.5452681183815002,0.050000000745058,0.0482784025371074,298.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.170166015625,0.5452681183815002,0.050000000745058,0.2290119528770446,299.17120361328125,284.95001220703125,300.2228088378906,295.6235046386719,299.26220703125,298.5329895019531,299.176513671875,1.0,0.150730013847351,1.0,1.0,0.7280371785163879,1.0,-0.4885049760341644,0.2104454636573791,0.2780594825744629,0.117067202925682,1.0,0.0,0.0,25.00498390197754,25.0,30.235206604003903,0.0,27.40389060974121,1.0,293.11767578125,293.14556884765625,295.6141052246094,295.6137390136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4141530990600586,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17656740,298.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.19097900390625,0.5454273223876953,0.050000000745058,0.0458451509475708,298.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.19097900390625,0.5454273223876953,0.050000000745058,0.0482771508395671,298.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.19097900390625,0.5454273223876953,0.050000000745058,0.0356573387980461,298.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.19097900390625,0.5454273223876953,0.050000000745058,0.0482771508395671,298.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.19097900390625,0.5454273223876953,0.050000000745058,0.2290060222148895,299.1920166015625,284.95001220703125,300.2258605957031,295.61846923828125,299.2819519042969,298.568115234375,299.1972045898437,1.0,0.1507278382778167,1.0,1.0,0.7242198586463928,1.0,-0.4884924590587616,0.2100252211093902,0.2784672081470489,0.1196702197194099,1.0,0.0,0.0,25.004545211791992,25.0,29.78903579711914,0.0,27.402421951293945,1.0,293.11724853515625,293.1455383300781,295.6149597167969,295.61480712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.414678156375885,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17656800,298.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.19097900390625,0.5454273223876953,0.050000000745058,0.0458451509475708,298.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.19097900390625,0.5454273223876953,0.050000000745058,0.0482771508395671,298.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.19097900390625,0.5454273223876953,0.050000000745058,0.0356573387980461,298.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.19097900390625,0.5454273223876953,0.050000000745058,0.0482771508395671,298.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.19097900390625,0.5454273223876953,0.050000000745058,0.2290060222148895,299.1920166015625,284.95001220703125,300.2258605957031,295.61846923828125,299.2819519042969,298.568115234375,299.1972045898437,1.0,0.1507278382778167,1.0,1.0,0.7242198586463928,1.0,-0.4884924590587616,0.2100252211093902,0.2784672081470489,0.1196702197194099,1.0,0.0,0.0,25.004545211791992,25.0,29.78903579711914,0.0,27.402421951293945,1.0,293.11724853515625,293.1455383300781,295.6149597167969,295.61480712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.414678156375885,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17656860,298.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2116394042969,0.5455637574195862,0.050000000745058,0.0458441339433193,298.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2116394042969,0.5455637574195862,0.050000000745058,0.0482760816812515,298.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2116394042969,0.5455637574195862,0.050000000745058,0.0356565490365028,298.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2116394042969,0.5455637574195862,0.050000000745058,0.0482760816812515,298.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2116394042969,0.5455637574195862,0.050000000745058,0.2290009409189224,299.212646484375,284.95001220703125,300.2295837402344,295.6140441894531,299.3026123046875,298.6033630371094,299.21783447265625,1.0,0.150725856423378,1.0,1.0,0.7204107046127319,1.0,-0.488481730222702,0.2097600549459457,0.2787216901779175,0.121977299451828,1.0,0.0,0.0,25.004100799560547,25.0,29.68158912658692,0.0,27.401121139526367,1.0,293.1168212890625,293.1455078125,295.6151123046875,295.6151733398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4151972532272339,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17656920,298.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2116394042969,0.5455637574195862,0.050000000745058,0.0458441339433193,298.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2116394042969,0.5455637574195862,0.050000000745058,0.0482760816812515,298.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2116394042969,0.5455637574195862,0.050000000745058,0.0356565490365028,298.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2116394042969,0.5455637574195862,0.050000000745058,0.0482760816812515,298.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2116394042969,0.5455637574195862,0.050000000745058,0.2290009409189224,299.212646484375,284.95001220703125,300.2295837402344,295.6140441894531,299.3026123046875,298.6033630371094,299.21783447265625,1.0,0.150725856423378,1.0,1.0,0.7204107046127319,1.0,-0.488481730222702,0.2097600549459457,0.2787216901779175,0.121977299451828,1.0,0.0,0.0,25.004100799560547,25.0,29.68158912658692,0.0,27.401121139526367,1.0,293.1168212890625,293.1455078125,295.6151123046875,295.6151733398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4151972532272339,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17656980,299.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2323303222656,0.5456775426864624,0.050000000745058,0.0458432883024215,298.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2323303222656,0.5456775426864624,0.050000000745058,0.0482751876115798,298.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2323303222656,0.5456775426864624,0.050000000745058,0.03565588966012,298.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2323303222656,0.5456775426864624,0.050000000745058,0.0482751876115798,298.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2323303222656,0.5456775426864624,0.050000000745058,0.2289967089891433,299.2333374023437,284.95001220703125,300.2343444824219,295.6105041503906,299.3243103027344,298.6387023925781,299.23858642578125,1.0,0.1507240980863571,1.0,1.0,0.716601550579071,1.0,-0.4884728193283081,0.2096491903066635,0.2788236439228058,0.1239936426281929,1.0,0.0,0.0,25.0036563873291,25.0,29.90669822692871,0.0,27.399995803833008,1.0,293.11639404296875,293.1454467773437,295.61474609375,295.61492919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.415719211101532,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17657040,299.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2323303222656,0.5456775426864624,0.050000000745058,0.0458432883024215,298.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2323303222656,0.5456775426864624,0.050000000745058,0.0482751876115798,298.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2323303222656,0.5456775426864624,0.050000000745058,0.03565588966012,298.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2323303222656,0.5456775426864624,0.050000000745058,0.0482751876115798,298.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2323303222656,0.5456775426864624,0.050000000745058,0.2289967089891433,299.2333374023437,284.95001220703125,300.2343444824219,295.6105041503906,299.3243103027344,298.6387023925781,299.23858642578125,1.0,0.1507240980863571,1.0,1.0,0.716601550579071,1.0,-0.4884728193283081,0.2096491903066635,0.2788236439228058,0.1239936426281929,1.0,0.0,0.0,25.0036563873291,25.0,29.90669822692871,0.0,27.399995803833008,1.0,293.11639404296875,293.1454467773437,295.61474609375,295.61492919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.415719211101532,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17657100,299.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2427978515625,0.5457247495651245,0.050000000745058,0.0458429381251335,298.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2427978515625,0.5457247495651245,0.050000000745058,0.0482748188078403,298.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2427978515625,0.5457247495651245,0.050000000745058,0.0356556177139282,298.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2427978515625,0.5457247495651245,0.050000000745058,0.0482748188078403,298.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.2427978515625,0.5457247495651245,0.050000000745058,0.2289949655532837,299.24383544921875,284.95001220703125,300.2372131347656,295.609130859375,299.33563232421875,298.65643310546875,299.2491149902344,1.0,0.1507233083248138,1.0,1.0,0.7146969437599182,1.0,-0.488469123840332,0.2096577286720276,0.2788113951683044,0.1248788312077522,1.0,0.0,0.0,25.003437042236328,25.0,30.14200592041016,0.0,27.399507522583008,1.0,293.1161804199219,293.1454467773437,295.6144104003906,295.6146545410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4159846901893616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17657160,299.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2533569335937,0.5457665920257568,0.050000000745058,0.0458426252007484,298.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2533569335937,0.5457665920257568,0.050000000745058,0.048274490982294,298.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2533569335937,0.5457665920257568,0.050000000745058,0.0356553755700588,298.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2533569335937,0.5457665920257568,0.050000000745058,0.048274490982294,298.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2533569335937,0.5457665920257568,0.050000000745058,0.2289934009313583,299.25439453125,284.95001220703125,300.240478515625,295.6080627441406,299.34722900390625,298.6741638183594,299.2597351074219,1.0,0.1507225781679153,1.0,1.0,0.7128012180328369,1.0,-0.4884658455848694,0.2097013145685196,0.278764545917511,0.125695452094078,1.0,0.0,0.0,25.00321578979492,25.0,30.433856964111328,0.0,27.399059295654297,1.0,293.115966796875,293.1454162597656,295.6140441894531,295.61431884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4162536859512329,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
