time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17657220,299.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.27490234375,0.5458331108093262,0.050000000745058,0.045842133462429,298.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.27490234375,0.5458331108093262,0.050000000745058,0.0482739731669425,298.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.27490234375,0.5458331108093262,0.050000000745058,0.035654991865158,298.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.27490234375,0.5458331108093262,0.050000000745058,0.0482739731669425,298.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.27490234375,0.5458331108093262,0.050000000745058,0.2289909422397613,299.27593994140625,284.95001220703125,300.2483215332031,295.60699462890625,299.37139892578125,298.7096862792969,299.28143310546875,1.0,0.1507212817668914,1.0,1.0,0.7090096473693848,1.0,-0.4884606599807739,0.209903135895729,0.278557538986206,0.1271122097969055,1.0,0.0,0.0,25.002779006958008,25.0,31.20642852783203,0.0,27.39829444885254,1.0,293.11553955078125,293.1453552246094,295.61328125,295.61358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4168079495429992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17657280,299.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.27490234375,0.5458331108093262,0.050000000745058,0.045842133462429,298.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.27490234375,0.5458331108093262,0.050000000745058,0.0482739731669425,298.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.27490234375,0.5458331108093262,0.050000000745058,0.035654991865158,298.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.27490234375,0.5458331108093262,0.050000000745058,0.0482739731669425,298.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.27490234375,0.5458331108093262,0.050000000745058,0.2289909422397613,299.27593994140625,284.95001220703125,300.2483215332031,295.60699462890625,299.37139892578125,298.7096862792969,299.28143310546875,1.0,0.1507212817668914,1.0,1.0,0.7090096473693848,1.0,-0.4884606599807739,0.209903135895729,0.278557538986206,0.1271122097969055,1.0,0.0,0.0,25.002779006958008,25.0,31.20642852783203,0.0,27.39829444885254,1.0,293.11553955078125,293.1453552246094,295.61328125,295.61358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4168079495429992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17657340,299.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2970275878906,0.5458820462226868,0.050000000745058,0.0458417683839798,298.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2970275878906,0.5458820462226868,0.050000000745058,0.0482735894620418,298.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2970275878906,0.5458820462226868,0.050000000745058,0.0356547087430954,298.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2970275878906,0.5458820462226868,0.050000000745058,0.0482735894620418,298.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2970275878906,0.5458820462226868,0.050000000745058,0.2289891242980957,299.2981262207031,284.95001220703125,300.2582092285156,295.6075744628906,299.396728515625,298.7452697753906,299.30377197265625,1.0,0.1507201790809631,1.0,1.0,0.7052181363105774,1.0,-0.4884568452835083,0.2102255225181579,0.2782313227653503,0.1283156871795654,1.0,0.0,0.0,25.00235939025879,25.0,32.175315856933594,0.0,27.397676467895508,1.0,293.1151428222656,293.14532470703125,295.6126708984375,295.6129150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4173856675624847,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17657400,299.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2970275878906,0.5458820462226868,0.050000000745058,0.0458417683839798,298.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2970275878906,0.5458820462226868,0.050000000745058,0.0482735894620418,298.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2970275878906,0.5458820462226868,0.050000000745058,0.0356547087430954,298.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2970275878906,0.5458820462226868,0.050000000745058,0.0482735894620418,298.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2970275878906,0.5458820462226868,0.050000000745058,0.2289891242980957,299.2981262207031,284.95001220703125,300.2582092285156,295.6075744628906,299.396728515625,298.7452697753906,299.30377197265625,1.0,0.1507201790809631,1.0,1.0,0.7052181363105774,1.0,-0.4884568452835083,0.2102255225181579,0.2782313227653503,0.1283156871795654,1.0,0.0,0.0,25.00235939025879,25.0,32.175315856933594,0.0,27.397676467895508,1.0,293.1151428222656,293.14532470703125,295.6126708984375,295.6129150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4173856675624847,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17657460,299.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.31988525390625,0.5459157824516296,0.050000000745058,0.0458415187895298,298.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.31988525390625,0.5459157824516296,0.050000000745058,0.0482733249664306,298.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.31988525390625,0.5459157824516296,0.050000000745058,0.0356545150279998,298.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.31988525390625,0.5459157824516296,0.050000000745058,0.0482733249664306,298.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.31988525390625,0.5459157824516296,0.050000000745058,0.2289878726005554,299.321044921875,284.95001220703125,300.2704772949219,295.6099853515625,299.42340087890625,298.7809143066406,299.3268737792969,1.0,0.1507192552089691,1.0,1.0,0.7014514803886414,1.0,-0.4884541928768158,0.2106511890888214,0.2778030037879944,0.1293332725763321,1.0,0.0,0.0,25.001956939697266,25.0,33.33888626098633,0.0,27.397188186645508,1.0,293.1147155761719,293.1452941894531,295.61236572265625,295.6125183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4179922640323639,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17657520,299.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.31988525390625,0.5459157824516296,0.050000000745058,0.0458415187895298,298.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.31988525390625,0.5459157824516296,0.050000000745058,0.0482733249664306,298.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.31988525390625,0.5459157824516296,0.050000000745058,0.0356545150279998,298.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.31988525390625,0.5459157824516296,0.050000000745058,0.0482733249664306,298.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.31988525390625,0.5459157824516296,0.050000000745058,0.2289878726005554,299.321044921875,284.95001220703125,300.2704772949219,295.6099853515625,299.42340087890625,298.7809143066406,299.3268737792969,1.0,0.1507192552089691,1.0,1.0,0.7014514803886414,1.0,-0.4884541928768158,0.2106511890888214,0.2778030037879944,0.1293332725763321,1.0,0.0,0.0,25.001956939697266,25.0,33.33888626098633,0.0,27.397188186645508,1.0,293.1147155761719,293.1452941894531,295.61236572265625,295.6125183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4179922640323639,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17657580,299.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.34375,0.5459383130073547,0.050000000745058,0.0458413511514663,298.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.34375,0.5459383130073547,0.050000000745058,0.0482731498777866,298.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.34375,0.5459383130073547,0.050000000745058,0.0356543846428394,298.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.34375,0.5459383130073547,0.050000000745058,0.0482731498777866,298.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.34375,0.5459383130073547,0.050000000745058,0.2289870381355285,299.3449401855469,284.95001220703125,300.2854309082031,295.6145324707031,299.4515380859375,298.81658935546875,299.3510131835937,1.0,0.1507185250520706,1.0,1.0,0.6976848244667053,1.0,-0.4884524345397949,0.2111599743366241,0.2772924602031708,0.1302239447832107,1.0,0.0,0.0,25.0015926361084,25.0,34.67637252807617,0.0,27.39681625366211,1.0,293.1142883300781,293.1452331542969,295.6127319335937,295.6127319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4186382591724396,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17657640,299.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.34375,0.5459383130073547,0.050000000745058,0.0458413511514663,298.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.34375,0.5459383130073547,0.050000000745058,0.0482731498777866,298.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.34375,0.5459383130073547,0.050000000745058,0.0356543846428394,298.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.34375,0.5459383130073547,0.050000000745058,0.0482731498777866,298.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.34375,0.5459383130073547,0.050000000745058,0.2289870381355285,299.3449401855469,284.95001220703125,300.2854309082031,295.6145324707031,299.4515380859375,298.81658935546875,299.3510131835937,1.0,0.1507185250520706,1.0,1.0,0.6976848244667053,1.0,-0.4884524345397949,0.2111599743366241,0.2772924602031708,0.1302239447832107,1.0,0.0,0.0,25.0015926361084,25.0,34.67637252807617,0.0,27.39681625366211,1.0,293.1142883300781,293.1452331542969,295.6127319335937,295.6127319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4186382591724396,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17657700,299.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3560485839844,0.5459465384483337,0.050000000745058,0.0458412915468215,298.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.3560485839844,0.5459465384483337,0.050000000745058,0.0482730865478515,298.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3560485839844,0.5459465384483337,0.050000000745058,0.0356543362140655,298.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3560485839844,0.5459465384483337,0.050000000745058,0.0482730865478515,298.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.3560485839844,0.5459465384483337,0.050000000745058,0.2289867401123047,299.35723876953125,284.95001220703125,300.2940368652344,295.61767578125,299.4660949707031,298.8344421386719,299.36346435546875,1.0,0.1507182270288467,1.0,1.0,0.6958014965057373,1.0,-0.4884518086910248,0.2114392220973968,0.2770125865936279,0.130636915564537,1.0,0.0,0.0,25.00142288208008,25.0,35.38747787475586,0.0,27.39666557312012,1.0,293.11407470703125,293.1452331542969,295.6131896972656,295.61309814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.418975830078125,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17657760,299.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3685913085937,0.5459527969360352,0.050000000745058,0.0458412431180477,298.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.3685913085937,0.5459527969360352,0.050000000745058,0.0482730381190776,298.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3685913085937,0.5459527969360352,0.050000000745058,0.0356543026864528,298.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.3685913085937,0.5459527969360352,0.050000000745058,0.0482730381190776,298.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3685913085937,0.5459527969360352,0.050000000745058,0.2289865016937255,299.3698425292969,284.95001220703125,300.303466796875,295.6214294433594,299.4810485839844,298.852294921875,299.3761901855469,1.0,0.1507179588079452,1.0,1.0,0.6939265727996826,1.0,-0.4884513020515442,0.2117330431938171,0.276718258857727,0.1310285478830337,1.0,0.0,0.0,25.00126266479492,25.0,36.139747619628906,0.0,27.39653587341309,1.0,293.1138610839844,293.14520263671875,295.6138916015625,295.6136474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4193240702152252,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17657820,299.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3946533203125,0.5459602475166321,0.050000000745058,0.0458411872386932,298.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.3946533203125,0.5459602475166321,0.050000000745058,0.0482729785144329,298.623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3946533203125,0.5459602475166321,0.050000000745058,0.0356542579829692,298.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3946533203125,0.5459602475166321,0.050000000745058,0.0482729785144329,298.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.3946533203125,0.5459602475166321,0.050000000745058,0.2289862334728241,299.3959350585937,284.95001220703125,300.3248596191406,295.6309509277344,299.5123291015625,298.8880310058594,299.402587890625,1.0,0.1507175266742706,1.0,1.0,0.6901767253875732,1.0,-0.4884507358074188,0.2123641222715377,0.2760865986347198,0.131761834025383,1.0,0.0,0.0,25.00096893310547,25.0,37.776275634765625,0.0,27.396339416503903,1.0,293.1134338378906,293.1451721191406,295.6161499023437,295.6156616210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4200596213340759,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17657880,299.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3946533203125,0.5459602475166321,0.050000000745058,0.0458411872386932,298.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.3946533203125,0.5459602475166321,0.050000000745058,0.0482729785144329,298.623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3946533203125,0.5459602475166321,0.050000000745058,0.0356542579829692,298.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3946533203125,0.5459602475166321,0.050000000745058,0.0482729785144329,298.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.3946533203125,0.5459602475166321,0.050000000745058,0.2289862334728241,299.3959350585937,284.95001220703125,300.3248596191406,295.6309509277344,299.5123291015625,298.8880310058594,299.402587890625,1.0,0.1507175266742706,1.0,1.0,0.6901767253875732,1.0,-0.4884507358074188,0.2123641222715377,0.2760865986347198,0.131761834025383,1.0,0.0,0.0,25.00096893310547,25.0,37.776275634765625,0.0,27.396339416503903,1.0,293.1134338378906,293.1451721191406,295.6161499023437,295.6156616210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4200596213340759,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17657940,299.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4218139648437,0.5459626317024231,0.050000000745058,0.045841172337532,298.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4218139648437,0.5459626317024231,0.050000000745058,0.0482729598879814,298.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4218139648437,0.5459626317024231,0.050000000745058,0.035654243081808,298.6817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4218139648437,0.5459626317024231,0.050000000745058,0.0482729598879814,298.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4218139648437,0.5459626317024231,0.050000000745058,0.2289861440658569,299.4231262207031,284.95001220703125,300.3500061035156,295.643310546875,299.5447692871094,298.9231262207031,299.4300842285156,1.0,0.1507172137498855,1.0,1.0,0.6864268183708191,1.0,-0.4884505569934845,0.2130448371171951,0.2754057049751282,0.132449671626091,1.0,0.0,0.0,25.000703811645508,25.0,39.47303771972656,0.0,27.39620780944824,1.0,293.1130065917969,293.1451416015625,295.61962890625,295.6187744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4208419024944305,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17658000,299.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4218139648437,0.5459626317024231,0.050000000745058,0.045841172337532,298.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4218139648437,0.5459626317024231,0.050000000745058,0.0482729598879814,298.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4218139648437,0.5459626317024231,0.050000000745058,0.035654243081808,298.6817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4218139648437,0.5459626317024231,0.050000000745058,0.0482729598879814,298.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4218139648437,0.5459626317024231,0.050000000745058,0.2289861440658569,299.4231262207031,284.95001220703125,300.3500061035156,295.643310546875,299.5447692871094,298.9231262207031,299.4300842285156,1.0,0.1507172137498855,1.0,1.0,0.6864268183708191,1.0,-0.4884505569934845,0.2130448371171951,0.2754057049751282,0.132449671626091,1.0,0.0,0.0,25.000703811645508,25.0,39.47303771972656,0.0,27.39620780944824,1.0,293.1130065917969,293.1451416015625,295.61962890625,295.6187744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4208419024944305,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17658060,299.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.449951171875,0.5459608435630798,0.050000000745058,0.0458411835134029,298.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.449951171875,0.5459608435630798,0.050000000745058,0.0482729747891426,298.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.449951171875,0.5459608435630798,0.050000000745058,0.0356542542576789,298.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.449951171875,0.5459608435630798,0.050000000745058,0.0482729747891426,298.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.449951171875,0.5459608435630798,0.050000000745058,0.2289862036705017,299.45135498046875,284.95001220703125,300.3780517578125,295.6579895019531,299.5766906738281,298.9547424316406,299.45855712890625,1.0,0.1507170051336288,1.0,1.0,0.6826983690261841,1.0,-0.488450676202774,0.2137656360864639,0.2746850252151489,0.1331028491258621,1.0,0.0,0.0,25.000469207763672,25.0,40.83128356933594,0.0,27.39613342285156,1.0,293.11260986328125,293.14508056640625,295.6244506835937,295.62322998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4216668605804443,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17658120,299.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.449951171875,0.5459608435630798,0.050000000745058,0.0458411835134029,298.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.449951171875,0.5459608435630798,0.050000000745058,0.0482729747891426,298.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.449951171875,0.5459608435630798,0.050000000745058,0.0356542542576789,298.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.449951171875,0.5459608435630798,0.050000000745058,0.0482729747891426,298.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.449951171875,0.5459608435630798,0.050000000745058,0.2289862036705017,299.45135498046875,284.95001220703125,300.3780517578125,295.6579895019531,299.5766906738281,298.9547424316406,299.45855712890625,1.0,0.1507170051336288,1.0,1.0,0.6826983690261841,1.0,-0.488450676202774,0.2137656360864639,0.2746850252151489,0.1331028491258621,1.0,0.0,0.0,25.000469207763672,25.0,40.83128356933594,0.0,27.39613342285156,1.0,293.11260986328125,293.14508056640625,295.6244506835937,295.62322998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4216668605804443,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17658180,299.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.47869873046875,0.5459567308425903,0.050000000745058,0.0458412133157253,298.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.47869873046875,0.5459567308425903,0.050000000745058,0.0482730083167552,298.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.47869873046875,0.5459567308425903,0.050000000745058,0.0356542766094207,298.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.47869873046875,0.5459567308425903,0.050000000745058,0.0482730083167552,298.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.47869873046875,0.5459567308425903,0.050000000745058,0.2289863675832748,299.4801025390625,284.95001220703125,300.4078674316406,295.6742858886719,299.6063842773437,298.9806823730469,299.4873962402344,1.0,0.1507169157266616,1.0,1.0,0.6789699196815491,1.0,-0.4884510040283203,0.2145210057497024,0.273930013179779,0.1337479501962661,1.0,0.0,0.0,25.000268936157227,25.0,41.38862228393555,0.0,27.39611053466797,1.0,293.1121826171875,293.1450500488281,295.63092041015625,295.6293334960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4225186705589294,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17658240,299.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.47869873046875,0.5459567308425903,0.050000000745058,0.0458412133157253,298.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.47869873046875,0.5459567308425903,0.050000000745058,0.0482730083167552,298.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.47869873046875,0.5459567308425903,0.050000000745058,0.0356542766094207,298.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.47869873046875,0.5459567308425903,0.050000000745058,0.0482730083167552,298.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.47869873046875,0.5459567308425903,0.050000000745058,0.2289863675832748,299.4801025390625,284.95001220703125,300.4078674316406,295.6742858886719,299.6063842773437,298.9806823730469,299.4873962402344,1.0,0.1507169157266616,1.0,1.0,0.6789699196815491,1.0,-0.4884510040283203,0.2145210057497024,0.273930013179779,0.1337479501962661,1.0,0.0,0.0,25.000268936157227,25.0,41.38862228393555,0.0,27.39611053466797,1.0,293.1121826171875,293.1450500488281,295.63092041015625,295.6293334960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4225186705589294,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17658300,299.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4931030273437,0.5459538102149963,0.050000000745058,0.0458412356674671,298.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4931030273437,0.5459538102149963,0.050000000745058,0.048273030668497,298.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4931030273437,0.5459538102149963,0.050000000745058,0.0356542952358722,298.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4931030273437,0.5459538102149963,0.050000000745058,0.048273030668497,298.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4931030273437,0.5459538102149963,0.050000000745058,0.2289864718914032,299.4945373535156,284.95001220703125,300.42340087890625,295.6829833984375,299.6206359863281,298.9920349121094,299.5018005371094,1.0,0.1507168859243393,1.0,1.0,0.677105724811554,1.0,-0.4884512424468994,0.2149117141962051,0.2735395133495331,0.1340681463479995,1.0,0.0,0.0,25.000179290771484,25.0,41.429466247558594,0.0,27.396114349365234,1.0,293.1119689941406,293.14501953125,295.6347351074219,295.6329650878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4229491055011749,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17658360,299.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.50750732421875,0.5459502339363098,0.050000000745058,0.0458412617444992,298.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.50750732421875,0.5459502339363098,0.050000000745058,0.0482730567455291,298.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.50750732421875,0.5459502339363098,0.050000000745058,0.035654317587614,298.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.50750732421875,0.5459502339363098,0.050000000745058,0.0482730567455291,298.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.50750732421875,0.5459502339363098,0.050000000745058,0.2289866060018539,299.5089111328125,284.95001220703125,300.4393310546875,295.6920166015625,299.6347351074219,299.002685546875,299.51617431640625,1.0,0.1507169008255005,1.0,1.0,0.6752511858940125,1.0,-0.4884515106678009,0.2153097540140152,0.2731417715549469,0.1343839466571808,1.0,0.0,0.0,25.00009536743164,25.0,41.39195251464844,0.0,27.396127700805664,1.0,293.1117553710937,293.14501953125,295.638916015625,295.6369323730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4233810603618622,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17658420,299.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.5361633300781,0.5459408760070801,0.050000000745058,0.0458413325250148,298.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5361633300781,0.5459408760070801,0.050000000745058,0.0482731312513351,298.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5361633300781,0.5459408760070801,0.050000000745058,0.0356543697416782,298.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5361633300781,0.5459408760070801,0.050000000745058,0.0482731312513351,298.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5361633300781,0.5459408760070801,0.050000000745058,0.2289869487285614,299.53759765625,284.95001220703125,300.47235107421875,295.71112060546875,299.6625366210937,299.0223083496094,299.5447998046875,1.0,0.1507169604301452,1.0,1.0,0.6715421080589294,1.0,-0.4884522557258606,0.2161350697278976,0.2723171710968017,0.1350037753582,1.0,0.0,0.0,24.99993896484375,25.0,41.18759536743164,0.0,27.39618492126465,1.0,293.111328125,293.1449890136719,295.6483154296875,295.6459655761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4242497384548187,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17658480,299.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.5361633300781,0.5459408760070801,0.050000000745058,0.0458413325250148,298.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5361633300781,0.5459408760070801,0.050000000745058,0.0482731312513351,298.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5361633300781,0.5459408760070801,0.050000000745058,0.0356543697416782,298.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5361633300781,0.5459408760070801,0.050000000745058,0.0482731312513351,298.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5361633300781,0.5459408760070801,0.050000000745058,0.2289869487285614,299.53759765625,284.95001220703125,300.47235107421875,295.71112060546875,299.6625366210937,299.0223083496094,299.5447998046875,1.0,0.1507169604301452,1.0,1.0,0.6715421080589294,1.0,-0.4884522557258606,0.2161350697278976,0.2723171710968017,0.1350037753582,1.0,0.0,0.0,24.99993896484375,25.0,41.18759536743164,0.0,27.39618492126465,1.0,293.111328125,293.1449890136719,295.6483154296875,295.6459655761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4242497384548187,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17658540,299.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.564697265625,0.5459282398223877,0.050000000745058,0.0458414256572723,298.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.564697265625,0.5459282398223877,0.050000000745058,0.0482732281088829,298.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.564697265625,0.5459282398223877,0.050000000745058,0.0356544442474842,298.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.564697265625,0.5459282398223877,0.050000000745058,0.0482732281088829,298.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.564697265625,0.5459282398223877,0.050000000745058,0.2289874106645584,299.5660705566406,284.95001220703125,300.5067749023437,295.7314453125,299.6901550292969,299.0400695800781,299.5732421875,1.0,0.1507170796394348,1.0,1.0,0.6678330898284912,1.0,-0.4884532392024994,0.2170022577047348,0.2714509665966034,0.135603129863739,1.0,0.0,0.0,24.99979591369629,25.0,40.916778564453125,0.0,27.39628028869629,1.0,293.11090087890625,293.1449279785156,295.6591491699219,295.65643310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4251260757446289,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17658600,299.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.564697265625,0.5459282398223877,0.050000000745058,0.0458414256572723,298.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.564697265625,0.5459282398223877,0.050000000745058,0.0482732281088829,298.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.564697265625,0.5459282398223877,0.050000000745058,0.0356544442474842,298.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.564697265625,0.5459282398223877,0.050000000745058,0.0482732281088829,298.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.564697265625,0.5459282398223877,0.050000000745058,0.2289874106645584,299.5660705566406,284.95001220703125,300.5067749023437,295.7314453125,299.6901550292969,299.0400695800781,299.5732421875,1.0,0.1507170796394348,1.0,1.0,0.6678330898284912,1.0,-0.4884532392024994,0.2170022577047348,0.2714509665966034,0.135603129863739,1.0,0.0,0.0,24.99979591369629,25.0,40.916778564453125,0.0,27.39628028869629,1.0,293.11090087890625,293.1449279785156,295.6591491699219,295.65643310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4251260757446289,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17658660,299.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5930480957031,0.5459117293357849,0.050000000745058,0.0458415485918521,298.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5930480957031,0.5459117293357849,0.050000000745058,0.0482733584940433,298.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5930480957031,0.5459117293357849,0.050000000745058,0.0356545373797416,298.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5930480957031,0.5459117293357849,0.050000000745058,0.0482733584940433,298.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.5930480957031,0.5459117293357849,0.050000000745058,0.2289880216121673,299.59442138671875,284.95001220703125,300.5424499511719,295.7528991699219,299.7177734375,299.0564880371094,299.6015625,1.0,0.1507172733545303,1.0,1.0,0.6641416549682617,1.0,-0.488454520702362,0.2179108560085296,0.2705436646938324,0.1361719220876693,1.0,0.0,0.0,24.999662399291992,25.0,40.67300415039063,0.0,27.39641761779785,1.0,293.1104736328125,293.1448974609375,295.6714172363281,295.6683349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4260128736495971,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17658720,299.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5930480957031,0.5459117293357849,0.050000000745058,0.0458415485918521,298.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5930480957031,0.5459117293357849,0.050000000745058,0.0482733584940433,298.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5930480957031,0.5459117293357849,0.050000000745058,0.0356545373797416,298.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5930480957031,0.5459117293357849,0.050000000745058,0.0482733584940433,298.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.5930480957031,0.5459117293357849,0.050000000745058,0.2289880216121673,299.59442138671875,284.95001220703125,300.5424499511719,295.7528991699219,299.7177734375,299.0564880371094,299.6015625,1.0,0.1507172733545303,1.0,1.0,0.6641416549682617,1.0,-0.488454520702362,0.2179108560085296,0.2705436646938324,0.1361719220876693,1.0,0.0,0.0,24.999662399291992,25.0,40.67300415039063,0.0,27.39641761779785,1.0,293.1104736328125,293.1448974609375,295.6714172363281,295.6683349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4260128736495971,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17658780,299.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6213073730469,0.5458909273147583,0.050000000745058,0.0458417013287544,298.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6213073730469,0.5458909273147583,0.050000000745058,0.0482735224068164,298.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6213073730469,0.5458909273147583,0.050000000745058,0.0356546565890312,298.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6213073730469,0.5458909273147583,0.050000000745058,0.0482735224068164,298.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6213073730469,0.5458909273147583,0.050000000745058,0.2289887964725494,299.6226806640625,284.95001220703125,300.57928466796875,295.7753601074219,299.74560546875,299.07196044921875,299.6297912597656,1.0,0.1507175266742706,1.0,1.0,0.6604502201080322,1.0,-0.488456130027771,0.218868002295494,0.2695881426334381,0.1367062926292419,1.0,0.0,0.0,24.999536514282227,25.0,40.50878143310547,0.0,27.39659309387207,1.0,293.1100769042969,293.1448669433594,295.6849670410156,295.6815490722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4269126355648041,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17658840,299.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6213073730469,0.5458909273147583,0.050000000745058,0.0458417013287544,298.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6213073730469,0.5458909273147583,0.050000000745058,0.0482735224068164,298.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6213073730469,0.5458909273147583,0.050000000745058,0.0356546565890312,298.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6213073730469,0.5458909273147583,0.050000000745058,0.0482735224068164,298.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6213073730469,0.5458909273147583,0.050000000745058,0.2289887964725494,299.6226806640625,284.95001220703125,300.57928466796875,295.7753601074219,299.74560546875,299.07196044921875,299.6297912597656,1.0,0.1507175266742706,1.0,1.0,0.6604502201080322,1.0,-0.488456130027771,0.218868002295494,0.2695881426334381,0.1367062926292419,1.0,0.0,0.0,24.999536514282227,25.0,40.50878143310547,0.0,27.39659309387207,1.0,293.1100769042969,293.1448669433594,295.6849670410156,295.6815490722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4269126355648041,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17658900,299.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6354064941406,0.5458780527114868,0.050000000745058,0.0458417981863021,298.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6354064941406,0.5458780527114868,0.050000000745058,0.0482736229896545,298.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6354064941406,0.5458780527114868,0.050000000745058,0.0356547310948371,298.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6354064941406,0.5458780527114868,0.050000000745058,0.0482736229896545,298.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6354064941406,0.5458780527114868,0.050000000745058,0.2289892733097076,299.63677978515625,284.95001220703125,300.5980834960937,295.78692626953125,299.7596740722656,299.079345703125,299.6438903808594,1.0,0.1507176756858825,1.0,1.0,0.6586045026779175,1.0,-0.4884571433067322,0.2193693965673446,0.2690877616405487,0.1369500160217285,1.0,0.0,0.0,24.999473571777344,25.0,40.47772216796875,0.0,27.39670181274414,1.0,293.10986328125,293.1448669433594,295.6923522949219,295.68878173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4273701310157776,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17658960,299.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6495056152344,0.545864462852478,0.050000000745058,0.0458418987691402,298.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6495056152344,0.545864462852478,0.050000000745058,0.0482737272977829,298.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6495056152344,0.545864462852478,0.050000000745058,0.0356548093259334,298.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6495056152344,0.545864462852478,0.050000000745058,0.0482737272977829,298.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6495056152344,0.545864462852478,0.050000000745058,0.2289897799491882,299.6509094238281,284.95001220703125,300.6171569824219,295.7987060546875,299.7737731933594,299.086669921875,299.65802001953125,1.0,0.1507178395986557,1.0,1.0,0.6567727327346802,1.0,-0.4884582161903381,0.2198781073093414,0.2685801088809967,0.1371867656707763,1.0,0.0,0.0,24.999412536621094,25.0,40.45636367797852,0.0,27.39681625366211,1.0,293.1096496582031,293.14483642578125,295.69989013671875,295.6961364746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4278295934200287,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17659020,299.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.67779541015625,0.5458323359489441,0.050000000745058,0.0458421371877193,298.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.67779541015625,0.5458323359489441,0.050000000745058,0.0482739768922328,298.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.67779541015625,0.5458323359489441,0.050000000745058,0.0356549955904483,298.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.67779541015625,0.5458323359489441,0.050000000745058,0.0482739768922328,298.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.67779541015625,0.5458323359489441,0.050000000745058,0.2289909720420837,299.6791687011719,284.95001220703125,300.6558837890625,295.82281494140625,299.8023376464844,299.1009216308594,299.6863098144531,1.0,0.1507182121276855,1.0,1.0,0.653109073638916,1.0,-0.4884607195854187,0.2209416478872299,0.26751908659935,0.1376112997531891,1.0,0.0,0.0,24.999286651611328,25.0,40.515602111816406,0.0,27.397085189819336,1.0,293.1092224121094,293.1448059082031,295.71600341796875,295.7119445800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4287646412849426,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17659080,299.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.67779541015625,0.5458323359489441,0.050000000745058,0.0458421371877193,298.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.67779541015625,0.5458323359489441,0.050000000745058,0.0482739768922328,298.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.67779541015625,0.5458323359489441,0.050000000745058,0.0356549955904483,298.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.67779541015625,0.5458323359489441,0.050000000745058,0.0482739768922328,298.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.67779541015625,0.5458323359489441,0.050000000745058,0.2289909720420837,299.6791687011719,284.95001220703125,300.6558837890625,295.82281494140625,299.8023376464844,299.1009216308594,299.6863098144531,1.0,0.1507182121276855,1.0,1.0,0.653109073638916,1.0,-0.4884607195854187,0.2209416478872299,0.26751908659935,0.1376112997531891,1.0,0.0,0.0,24.999286651611328,25.0,40.515602111816406,0.0,27.397085189819336,1.0,293.1092224121094,293.1448059082031,295.71600341796875,295.7119445800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4287646412849426,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
