time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17659140,299.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7061767578125,0.5457938313484192,0.050000000745058,0.0458424240350723,298.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7061767578125,0.5457938313484192,0.050000000745058,0.048274278640747,298.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7061767578125,0.5457938313484192,0.050000000745058,0.0356552191078662,298.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7061767578125,0.5457938313484192,0.050000000745058,0.048274278640747,298.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.7061767578125,0.5457938313484192,0.050000000745058,0.2289924025535583,299.70758056640625,284.95001220703125,300.6954040527344,295.8475952148437,299.8313293457031,299.11474609375,299.7147521972656,1.0,0.1507186442613601,1.0,1.0,0.6494454145431519,1.0,-0.4884637296199798,0.2220661342144012,0.2663975954055786,0.1379739344120025,1.0,0.0,0.0,24.99916076660156,25.0,40.67892456054688,0.0,27.397401809692383,1.0,293.1087951660156,293.144775390625,295.7332458496094,295.7288818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4297194182872772,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17659200,299.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7061767578125,0.5457938313484192,0.050000000745058,0.0458424240350723,298.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7061767578125,0.5457938313484192,0.050000000745058,0.048274278640747,298.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7061767578125,0.5457938313484192,0.050000000745058,0.0356552191078662,298.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7061767578125,0.5457938313484192,0.050000000745058,0.048274278640747,298.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.7061767578125,0.5457938313484192,0.050000000745058,0.2289924025535583,299.70758056640625,284.95001220703125,300.6954040527344,295.8475952148437,299.8313293457031,299.11474609375,299.7147521972656,1.0,0.1507186442613601,1.0,1.0,0.6494454145431519,1.0,-0.4884637296199798,0.2220661342144012,0.2663975954055786,0.1379739344120025,1.0,0.0,0.0,24.99916076660156,25.0,40.67892456054688,0.0,27.397401809692383,1.0,293.1087951660156,293.144775390625,295.7332458496094,295.7288818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4297194182872772,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17659260,299.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.73468017578125,0.5457490086555481,0.050000000745058,0.0458427555859088,298.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.73468017578125,0.5457490086555481,0.050000000745058,0.0482746288180351,298.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.73468017578125,0.5457490086555481,0.050000000745058,0.0356554761528968,298.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.73468017578125,0.5457490086555481,0.050000000745058,0.0482746288180351,298.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.73468017578125,0.5457490086555481,0.050000000745058,0.2289940565824508,299.736083984375,284.95001220703125,300.7355651855469,295.8729248046875,299.8607788085937,299.1283874511719,299.7433166503906,1.0,0.1507191359996795,1.0,1.0,0.6458059549331665,1.0,-0.4884672164916992,0.2232455462217331,0.2652216851711273,0.1382696628570556,1.0,0.0,0.0,24.99902534484864,25.0,40.93171691894531,0.0,27.39776039123535,1.0,293.1083679199219,293.1447448730469,295.751220703125,295.7465515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.430688738822937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17659320,299.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.73468017578125,0.5457490086555481,0.050000000745058,0.0458427555859088,298.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.73468017578125,0.5457490086555481,0.050000000745058,0.0482746288180351,298.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.73468017578125,0.5457490086555481,0.050000000745058,0.0356554761528968,298.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.73468017578125,0.5457490086555481,0.050000000745058,0.0482746288180351,298.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.73468017578125,0.5457490086555481,0.050000000745058,0.2289940565824508,299.736083984375,284.95001220703125,300.7355651855469,295.8729248046875,299.8607788085937,299.1283874511719,299.7433166503906,1.0,0.1507191359996795,1.0,1.0,0.6458059549331665,1.0,-0.4884672164916992,0.2232455462217331,0.2652216851711273,0.1382696628570556,1.0,0.0,0.0,24.99902534484864,25.0,40.93171691894531,0.0,27.39776039123535,1.0,293.1083679199219,293.1447448730469,295.751220703125,295.7465515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.430688738822937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17659380,299.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7634582519531,0.5456965565681458,0.050000000745058,0.0458431467413902,298.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7634582519531,0.5456965565681458,0.050000000745058,0.0482750385999679,298.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7634582519531,0.5456965565681458,0.050000000745058,0.0356557816267013,298.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7634582519531,0.5456965565681458,0.050000000745058,0.0482750385999679,298.6897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.7634582519531,0.5456965565681458,0.050000000745058,0.2289960086345672,299.764892578125,284.95001220703125,300.7762145996094,295.898681640625,299.8907165527344,299.1417541503906,299.77215576171875,1.0,0.1507196873426437,1.0,1.0,0.6421664953231812,1.0,-0.4884713292121887,0.2244934737682342,0.2639778554439544,0.13848477602005,1.0,0.0,0.0,24.99888610839844,25.0,41.29253387451172,0.0,27.39818000793457,1.0,293.1079406738281,293.1446838378906,295.7703552246094,295.7654113769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4316829144954681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17659440,299.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7634582519531,0.5456965565681458,0.050000000745058,0.0458431467413902,298.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7634582519531,0.5456965565681458,0.050000000745058,0.0482750385999679,298.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7634582519531,0.5456965565681458,0.050000000745058,0.0356557816267013,298.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7634582519531,0.5456965565681458,0.050000000745058,0.0482750385999679,298.6897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.7634582519531,0.5456965565681458,0.050000000745058,0.2289960086345672,299.764892578125,284.95001220703125,300.7762145996094,295.898681640625,299.8907165527344,299.1417541503906,299.77215576171875,1.0,0.1507196873426437,1.0,1.0,0.6421664953231812,1.0,-0.4884713292121887,0.2244934737682342,0.2639778554439544,0.13848477602005,1.0,0.0,0.0,24.99888610839844,25.0,41.29253387451172,0.0,27.39818000793457,1.0,293.1079406738281,293.1446838378906,295.7703552246094,295.7654113769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4316829144954681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17659500,299.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7779541015625,0.5456682443618774,0.050000000745058,0.0458433553576469,299.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.7779541015625,0.5456682443618774,0.050000000745058,0.0482752621173858,298.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7779541015625,0.5456682443618774,0.050000000745058,0.0356559455394744,298.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.7779541015625,0.5456682443618774,0.050000000745058,0.0482752621173858,298.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7779541015625,0.5456682443618774,0.050000000745058,0.2289970517158508,299.77935791015625,284.95001220703125,300.7967224121094,295.9117126464844,299.90582275390625,299.1483459472656,299.78668212890625,1.0,0.1507199853658676,1.0,1.0,0.6403467655181885,1.0,-0.4884735643863678,0.225138783454895,0.2633347511291504,0.1385732889175415,1.0,0.0,0.0,24.99881935119629,25.0,41.489707946777344,0.0,27.39840507507324,1.0,293.1077575683594,293.1446838378906,295.7802429199219,295.7751770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4321877360343933,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17659560,299.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7925109863281,0.5456377863883972,0.050000000745058,0.0458435826003551,299.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7925109863281,0.5456377863883972,0.050000000745058,0.0482755005359649,298.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7925109863281,0.5456377863883972,0.050000000745058,0.0356561206281185,298.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7925109863281,0.5456377863883972,0.050000000745058,0.0482755005359649,298.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7925109863281,0.5456377863883972,0.050000000745058,0.2289981842041015,299.7939147949219,284.95001220703125,300.8172607421875,295.9247741699219,299.9210510253906,299.1549072265625,299.80126953125,1.0,0.1507203131914138,1.0,1.0,0.6385245323181152,1.0,-0.4884759485721588,0.2258030772209167,0.262672871351242,0.1386396139860153,1.0,0.0,0.0,24.998748779296875,25.0,41.70114135742188,0.0,27.39864730834961,1.0,293.1075439453125,293.1446533203125,295.7903747558594,295.7851867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4326983988285064,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17659620,299.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.82183837890625,0.5455724000930786,0.050000000745058,0.0458440706133842,299.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.82183837890625,0.5455724000930786,0.050000000745058,0.0482760146260261,298.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.82183837890625,0.5455724000930786,0.050000000745058,0.0356564968824386,298.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.82183837890625,0.5455724000930786,0.050000000745058,0.0482760146260261,298.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.82183837890625,0.5455724000930786,0.050000000745058,0.2290006279945373,299.8232727050781,284.95001220703125,300.85858154296875,295.9510498046875,299.95184326171875,299.1679382324219,299.8307189941406,1.0,0.15072101354599,1.0,1.0,0.6348801255226135,1.0,-0.4884810745716095,0.2271772176027298,0.2613038420677185,0.1387282162904739,1.0,0.0,0.0,24.998607635498047,25.0,42.15325927734375,0.0,27.399168014526367,1.0,293.10711669921875,293.1446228027344,295.8112487792969,295.8058166503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4337354302406311,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17659680,299.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.82183837890625,0.5455724000930786,0.050000000745058,0.0458440706133842,299.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.82183837890625,0.5455724000930786,0.050000000745058,0.0482760146260261,298.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.82183837890625,0.5455724000930786,0.050000000745058,0.0356564968824386,298.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.82183837890625,0.5455724000930786,0.050000000745058,0.0482760146260261,298.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.82183837890625,0.5455724000930786,0.050000000745058,0.2290006279945373,299.8232727050781,284.95001220703125,300.85858154296875,295.9510498046875,299.95184326171875,299.1679382324219,299.8307189941406,1.0,0.15072101354599,1.0,1.0,0.6348801255226135,1.0,-0.4884810745716095,0.2271772176027298,0.2613038420677185,0.1387282162904739,1.0,0.0,0.0,24.998607635498047,25.0,42.15325927734375,0.0,27.399168014526367,1.0,293.10711669921875,293.1446228027344,295.8112487792969,295.8058166503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4337354302406311,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17659740,299.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8515319824219,0.545501172542572,0.050000000745058,0.0458445996046066,299.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8515319824219,0.545501172542572,0.050000000745058,0.0482765734195709,298.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8515319824219,0.545501172542572,0.050000000745058,0.0356569103896617,298.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8515319824219,0.545501172542572,0.050000000745058,0.0482765734195709,298.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8515319824219,0.545501172542572,0.050000000745058,0.2290032655000686,299.8529663085937,284.95001220703125,300.8999938964844,295.9774169921875,299.9830017089844,299.18084716796875,299.8605041503906,1.0,0.1507217735052108,1.0,1.0,0.6312357187271118,1.0,-0.488486647605896,0.2286107540130615,0.2598758935928345,0.1387616246938705,1.0,0.0,0.0,24.998470306396484,25.0,42.62706756591797,0.0,27.39973831176757,1.0,293.106689453125,293.14459228515625,295.8328857421875,295.8272705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4347931742668152,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17659800,299.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8515319824219,0.545501172542572,0.050000000745058,0.0458445996046066,299.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8515319824219,0.545501172542572,0.050000000745058,0.0482765734195709,298.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8515319824219,0.545501172542572,0.050000000745058,0.0356569103896617,298.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8515319824219,0.545501172542572,0.050000000745058,0.0482765734195709,298.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8515319824219,0.545501172542572,0.050000000745058,0.2290032655000686,299.8529663085937,284.95001220703125,300.8999938964844,295.9774169921875,299.9830017089844,299.18084716796875,299.8605041503906,1.0,0.1507217735052108,1.0,1.0,0.6312357187271118,1.0,-0.488486647605896,0.2286107540130615,0.2598758935928345,0.1387616246938705,1.0,0.0,0.0,24.998470306396484,25.0,42.62706756591797,0.0,27.39973831176757,1.0,293.106689453125,293.14459228515625,295.8328857421875,295.8272705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4347931742668152,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17659860,299.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8815002441406,0.5454249382019043,0.050000000745058,0.0458451695740222,299.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8815002441406,0.5454249382019043,0.050000000745058,0.0482771694660186,298.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8815002441406,0.5454249382019043,0.050000000745058,0.0356573536992073,298.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8815002441406,0.5454249382019043,0.050000000745058,0.0482771694660186,298.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8815002441406,0.5454249382019043,0.050000000745058,0.2290061116218567,299.8829650878906,284.95001220703125,300.9414367675781,296.0037536621094,300.0144348144531,299.1936950683594,299.8905639648437,1.0,0.1507225930690765,1.0,1.0,0.6276252865791321,1.0,-0.4884926378726959,0.2300897091627121,0.2584029138088226,0.138741448521614,1.0,0.0,0.0,24.998334884643555,25.0,43.10239410400391,0.0,27.400352478027344,1.0,293.10626220703125,293.1445617675781,295.8551025390625,295.8493347167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4358684122562408,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17659920,299.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8815002441406,0.5454249382019043,0.050000000745058,0.0458451695740222,299.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8815002441406,0.5454249382019043,0.050000000745058,0.0482771694660186,298.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8815002441406,0.5454249382019043,0.050000000745058,0.0356573536992073,298.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8815002441406,0.5454249382019043,0.050000000745058,0.0482771694660186,298.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8815002441406,0.5454249382019043,0.050000000745058,0.2290061116218567,299.8829650878906,284.95001220703125,300.9414367675781,296.0037536621094,300.0144348144531,299.1936950683594,299.8905639648437,1.0,0.1507225930690765,1.0,1.0,0.6276252865791321,1.0,-0.4884926378726959,0.2300897091627121,0.2584029138088226,0.138741448521614,1.0,0.0,0.0,24.998334884643555,25.0,43.10239410400391,0.0,27.400352478027344,1.0,293.10626220703125,293.1445617675781,295.8551025390625,295.8493347167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4358684122562408,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17659980,299.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9118347167969,0.5453448295593262,0.050000000745058,0.04584576562047,299.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9118347167969,0.5453448295593262,0.050000000745058,0.0482777990400791,298.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9118347167969,0.5453448295593262,0.050000000745058,0.0356578193604946,298.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9118347167969,0.5453448295593262,0.050000000745058,0.0482777990400791,298.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9118347167969,0.5453448295593262,0.050000000745058,0.2290090918540954,299.913330078125,284.95001220703125,300.98272705078125,296.02996826171875,300.0461730957031,299.2064819335937,299.9210205078125,1.0,0.1507234722375869,1.0,1.0,0.6240147948265076,1.0,-0.4884989261627197,0.2316173166036605,0.2568816244602203,0.1386917531490326,1.0,0.0,0.0,24.998210906982425,25.0,43.55821990966797,0.0,27.4010066986084,1.0,293.1058349609375,293.14453125,295.8779602050781,295.8720397949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4369626045227051,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17660040,299.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9118347167969,0.5453448295593262,0.050000000745058,0.04584576562047,299.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9118347167969,0.5453448295593262,0.050000000745058,0.0482777990400791,298.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9118347167969,0.5453448295593262,0.050000000745058,0.0356578193604946,298.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9118347167969,0.5453448295593262,0.050000000745058,0.0482777990400791,298.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9118347167969,0.5453448295593262,0.050000000745058,0.2290090918540954,299.913330078125,284.95001220703125,300.98272705078125,296.02996826171875,300.0461730957031,299.2064819335937,299.9210205078125,1.0,0.1507234722375869,1.0,1.0,0.6240147948265076,1.0,-0.4884989261627197,0.2316173166036605,0.2568816244602203,0.1386917531490326,1.0,0.0,0.0,24.998210906982425,25.0,43.55821990966797,0.0,27.4010066986084,1.0,293.1058349609375,293.14453125,295.8779602050781,295.8720397949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4369626045227051,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17660100,299.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9271240234375,0.5453037023544312,0.050000000745058,0.0458460748195648,299.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9271240234375,0.5453037023544312,0.050000000745058,0.048278123140335,298.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9271240234375,0.5453037023544312,0.050000000745058,0.0356580577790737,298.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9271240234375,0.5453037023544312,0.050000000745058,0.048278123140335,298.7494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9271240234375,0.5453037023544312,0.050000000745058,0.2290106266736984,299.9286193847656,284.95001220703125,301.0032958984375,296.0429992675781,300.0621032714844,299.2128295898437,299.93634033203125,1.0,0.1507239490747451,1.0,1.0,0.6222095489501953,1.0,-0.4885021448135376,0.2323974370956421,0.2561047077178955,0.1386613696813583,1.0,0.0,0.0,24.99814987182617,25.0,43.77388000488281,0.0,27.40134620666504,1.0,293.1056213378906,293.14453125,295.8895568847656,295.8835754394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4375151395797729,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17660160,299.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9424743652344,0.5452620387077332,0.050000000745058,0.0458463840186595,299.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9424743652344,0.5452620387077332,0.050000000745058,0.0482784509658813,298.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9424743652344,0.5452620387077332,0.050000000745058,0.0356582999229431,298.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9424743652344,0.5452620387077332,0.050000000745058,0.0482784509658813,298.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9424743652344,0.5452620387077332,0.050000000745058,0.2290121763944625,299.9439697265625,284.95001220703125,301.0237731933594,296.0559387207031,300.0780334472656,299.2192077636719,299.95172119140625,1.0,0.1507244110107422,1.0,1.0,0.6204313635826111,1.0,-0.4885054230690002,0.2331796586513519,0.2553257644176483,0.1386220455169677,1.0,0.0,0.0,24.99809455871582,25.0,43.9775505065918,0.0,27.40169143676757,1.0,293.1054382324219,293.1445007324219,295.9012145996094,295.89520263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4380707144737243,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17660220,299.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.973388671875,0.5451779365539551,0.050000000745058,0.04584701359272,299.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.973388671875,0.5451779365539551,0.050000000745058,0.0482791140675544,298.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.973388671875,0.5451779365539551,0.050000000745058,0.0356587879359722,299.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.973388671875,0.5451779365539551,0.050000000745058,0.0482791140675544,298.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.973388671875,0.5451779365539551,0.050000000745058,0.2290153205394745,299.97491455078125,284.95001220703125,301.0644226074219,296.0815124511719,300.1100158691406,299.2318725585937,299.98272705078125,1.0,0.1507254093885421,1.0,1.0,0.6168751120567322,1.0,-0.4885120391845703,0.2347679585218429,0.2537440955638885,0.1385493576526641,1.0,0.0,0.0,24.99799156188965,25.0,44.33854293823242,0.0,27.402402877807617,1.0,293.1050109863281,293.1444702148437,295.9248352050781,295.9187316894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4391909539699554,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17660280,299.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.973388671875,0.5451779365539551,0.050000000745058,0.04584701359272,299.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.973388671875,0.5451779365539551,0.050000000745058,0.0482791140675544,298.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.973388671875,0.5451779365539551,0.050000000745058,0.0356587879359722,299.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.973388671875,0.5451779365539551,0.050000000745058,0.0482791140675544,298.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.973388671875,0.5451779365539551,0.050000000745058,0.2290153205394745,299.97491455078125,284.95001220703125,301.0644226074219,296.0815124511719,300.1100158691406,299.2318725585937,299.98272705078125,1.0,0.1507254093885421,1.0,1.0,0.6168751120567322,1.0,-0.4885120391845703,0.2347679585218429,0.2537440955638885,0.1385493576526641,1.0,0.0,0.0,24.99799156188965,25.0,44.33854293823242,0.0,27.402402877807617,1.0,293.1050109863281,293.1444702148437,295.9248352050781,295.9187316894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4391909539699554,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17660340,299.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0045166015625,0.5450940132141113,0.050000000745058,0.0458476431667804,299.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0045166015625,0.5450940132141113,0.050000000745058,0.0482797734439373,298.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0045166015625,0.5450940132141113,0.050000000745058,0.0356592759490013,299.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0045166015625,0.5450940132141113,0.050000000745058,0.0482797734439373,298.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0045166015625,0.5450940132141113,0.050000000745058,0.2290184646844864,300.00604248046875,284.95001220703125,301.1045837402344,296.10662841796875,300.1419982910156,299.2445068359375,300.013916015625,1.0,0.1507264375686645,1.0,1.0,0.6133188009262085,1.0,-0.4885186851024627,0.2363835126161575,0.252135157585144,0.1385038048028946,1.0,0.0,0.0,24.99790382385254,25.0,44.63380813598633,0.0,27.40312957763672,1.0,293.1045837402344,293.1444396972656,295.9486999511719,295.9425048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4403203129768371,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17660400,299.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0045166015625,0.5450940132141113,0.050000000745058,0.0458476431667804,299.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0045166015625,0.5450940132141113,0.050000000745058,0.0482797734439373,298.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0045166015625,0.5450940132141113,0.050000000745058,0.0356592759490013,299.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0045166015625,0.5450940132141113,0.050000000745058,0.0482797734439373,298.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0045166015625,0.5450940132141113,0.050000000745058,0.2290184646844864,300.00604248046875,284.95001220703125,301.1045837402344,296.10662841796875,300.1419982910156,299.2445068359375,300.013916015625,1.0,0.1507264375686645,1.0,1.0,0.6133188009262085,1.0,-0.4885186851024627,0.2363835126161575,0.252135157585144,0.1385038048028946,1.0,0.0,0.0,24.99790382385254,25.0,44.63380813598633,0.0,27.40312957763672,1.0,293.1045837402344,293.1444396972656,295.9486999511719,295.9425048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4403203129768371,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17660460,299.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.03582763671875,0.5450115203857422,0.050000000745058,0.0458482578396797,299.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.03582763671875,0.5450115203857422,0.050000000745058,0.0482804253697395,298.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.03582763671875,0.5450115203857422,0.050000000745058,0.0356597565114498,299.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.03582763671875,0.5450115203857422,0.050000000745058,0.0482804253697395,298.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.03582763671875,0.5450115203857422,0.050000000745058,0.2290215492248535,300.037353515625,284.95001220703125,301.14410400390625,296.13116455078125,300.17388916015625,299.2571105957031,300.0452575683594,1.0,0.1507275104522705,1.0,1.0,0.609763503074646,1.0,-0.4885251820087433,0.2380189746618271,0.250506192445755,0.1385038644075393,1.0,0.0,0.0,24.997833251953125,25.0,44.85562133789063,0.0,27.40386390686035,1.0,293.1041564941406,293.1444091796875,295.97265625,295.9664306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4414555430412292,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17660520,299.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.03582763671875,0.5450115203857422,0.050000000745058,0.0458482578396797,299.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.03582763671875,0.5450115203857422,0.050000000745058,0.0482804253697395,298.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.03582763671875,0.5450115203857422,0.050000000745058,0.0356597565114498,299.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.03582763671875,0.5450115203857422,0.050000000745058,0.0482804253697395,298.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.03582763671875,0.5450115203857422,0.050000000745058,0.2290215492248535,300.037353515625,284.95001220703125,301.14410400390625,296.13116455078125,300.17388916015625,299.2571105957031,300.0452575683594,1.0,0.1507275104522705,1.0,1.0,0.609763503074646,1.0,-0.4885251820087433,0.2380189746618271,0.250506192445755,0.1385038644075393,1.0,0.0,0.0,24.997833251953125,25.0,44.85562133789063,0.0,27.40386390686035,1.0,293.1041564941406,293.1444091796875,295.97265625,295.9664306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4414555430412292,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17660580,299.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.0672607421875,0.544931948184967,0.050000000745058,0.0458488576114177,299.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0672607421875,0.544931948184967,0.050000000745058,0.0482810549437999,299.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0672607421875,0.544931948184967,0.050000000745058,0.0356602221727371,299.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0672607421875,0.544931948184967,0.050000000745058,0.0482810549437999,298.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0672607421875,0.544931948184967,0.050000000745058,0.2290245294570922,300.0687866210937,284.95001220703125,301.182861328125,296.15496826171875,300.2056579589844,299.2696533203125,300.07672119140625,1.0,0.1507285982370376,1.0,1.0,0.6062081456184387,1.0,-0.4885314404964447,0.2396642118692398,0.2488672435283661,0.1385679692029953,1.0,0.0,0.0,24.997777938842773,25.0,44.99093246459961,0.0,27.40459632873535,1.0,293.1037292480469,293.1443786621094,295.99664306640625,295.99041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4425933361053467,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17660640,299.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.0672607421875,0.544931948184967,0.050000000745058,0.0458488576114177,299.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0672607421875,0.544931948184967,0.050000000745058,0.0482810549437999,299.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0672607421875,0.544931948184967,0.050000000745058,0.0356602221727371,299.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0672607421875,0.544931948184967,0.050000000745058,0.0482810549437999,298.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0672607421875,0.544931948184967,0.050000000745058,0.2290245294570922,300.0687866210937,284.95001220703125,301.182861328125,296.15496826171875,300.2056579589844,299.2696533203125,300.07672119140625,1.0,0.1507285982370376,1.0,1.0,0.6062081456184387,1.0,-0.4885314404964447,0.2396642118692398,0.2488672435283661,0.1385679692029953,1.0,0.0,0.0,24.997777938842773,25.0,44.99093246459961,0.0,27.40459632873535,1.0,293.1037292480469,293.1443786621094,295.99664306640625,295.99041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4425933361053467,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17660700,299.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0829772949219,0.5448934435844421,0.050000000745058,0.0458491444587707,299.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.0829772949219,0.5448934435844421,0.050000000745058,0.0482813566923141,299.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.0829772949219,0.5448934435844421,0.050000000745058,0.035660445690155,299.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0829772949219,0.5448934435844421,0.050000000745058,0.0482813566923141,298.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.0829772949219,0.5448934435844421,0.050000000745058,0.2290259748697281,300.08453369140625,284.95001220703125,301.201904296875,296.16656494140625,300.221435546875,299.2759094238281,300.09246826171875,1.0,0.1507291495800018,1.0,1.0,0.6044304966926575,1.0,-0.4885344803333282,0.2404892593622207,0.2480452358722686,0.1386265158653259,1.0,0.0,0.0,24.997758865356445,25.0,45.02474212646485,0.0,27.40496063232422,1.0,293.103515625,293.1443786621094,296.00860595703125,296.0023803710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4431622922420501,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17660760,299.6466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0987243652344,0.5448563098907471,0.050000000745058,0.0458494238555431,299.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.0987243652344,0.5448563098907471,0.050000000745058,0.0482816509902477,299.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0987243652344,0.5448563098907471,0.050000000745058,0.0356606617569923,299.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0987243652344,0.5448563098907471,0.050000000745058,0.0482816509902477,298.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0987243652344,0.5448563098907471,0.050000000745058,0.2290273606777191,300.1002502441406,284.95001220703125,301.220703125,296.1779479980469,300.23712158203125,299.2821655273437,300.1081848144531,1.0,0.150729700922966,1.0,1.0,0.602669894695282,1.0,-0.4885374307632446,0.2413076013326645,0.2472298294305801,0.1387046128511428,1.0,0.0,0.0,24.997743606567383,25.0,45.02932357788086,0.0,27.40532112121582,1.0,293.1033020019531,293.14434814453125,296.0205383300781,296.01434326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4437305927276611,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17660820,299.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.130126953125,0.5447866916656494,0.050000000745058,0.0458499453961849,299.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.130126953125,0.5447866916656494,0.050000000745058,0.0482822023332119,299.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.130126953125,0.5447866916656494,0.050000000745058,0.0356610715389251,299.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.130126953125,0.5447866916656494,0.050000000745058,0.0482822023332119,298.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.130126953125,0.5447866916656494,0.050000000745058,0.2290299832820892,300.1316833496094,284.95001220703125,301.2575378417969,296.20001220703125,300.2681579589844,299.29461669921875,300.1395874023437,1.0,0.1507308185100555,1.0,1.0,0.5991485714912415,1.0,-0.4885429441928863,0.2429368495941162,0.2456060945987701,0.138944387435913,1.0,0.0,0.0,24.997732162475582,25.0,44.94635391235352,0.0,27.406021118164062,1.0,293.1029052734375,293.1443176269531,296.044189453125,296.0380554199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4448619782924652,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17660880,299.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.130126953125,0.5447866916656494,0.050000000745058,0.0458499453961849,299.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.130126953125,0.5447866916656494,0.050000000745058,0.0482822023332119,299.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.130126953125,0.5447866916656494,0.050000000745058,0.0356610715389251,299.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.130126953125,0.5447866916656494,0.050000000745058,0.0482822023332119,298.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.130126953125,0.5447866916656494,0.050000000745058,0.2290299832820892,300.1316833496094,284.95001220703125,301.2575378417969,296.20001220703125,300.2681579589844,299.29461669921875,300.1395874023437,1.0,0.1507308185100555,1.0,1.0,0.5991485714912415,1.0,-0.4885429441928863,0.2429368495941162,0.2456060945987701,0.138944387435913,1.0,0.0,0.0,24.997732162475582,25.0,44.94635391235352,0.0,27.406021118164062,1.0,293.1029052734375,293.1443176269531,296.044189453125,296.0380554199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4448619782924652,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17660940,299.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1614685058594,0.5447226166725159,0.050000000745058,0.0458504296839237,299.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1614685058594,0.5447226166725159,0.050000000745058,0.0482827089726924,299.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1614685058594,0.5447226166725159,0.050000000745058,0.035661444067955,299.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1614685058594,0.5447226166725159,0.050000000745058,0.0482827089726924,298.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1614685058594,0.5447226166725159,0.050000000745058,0.2290323823690414,300.1629943847656,284.95001220703125,301.2932434082031,296.2210388183594,300.298828125,299.3070983886719,300.1708679199219,1.0,0.1507319211959839,1.0,1.0,0.5956273078918457,1.0,-0.4885480105876922,0.2445611357688903,0.2439868748188018,0.1392876058816909,1.0,0.0,0.0,24.99773597717285,25.0,44.76768493652344,0.0,27.40669822692871,1.0,293.1024780273437,293.1443176269531,296.0675354003906,296.0614929199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.44598588347435,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17661000,299.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1614685058594,0.5447226166725159,0.050000000745058,0.0458504296839237,299.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1614685058594,0.5447226166725159,0.050000000745058,0.0482827089726924,299.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1614685058594,0.5447226166725159,0.050000000745058,0.035661444067955,299.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1614685058594,0.5447226166725159,0.050000000745058,0.0482827089726924,298.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1614685058594,0.5447226166725159,0.050000000745058,0.2290323823690414,300.1629943847656,284.95001220703125,301.2932434082031,296.2210388183594,300.298828125,299.3070983886719,300.1708679199219,1.0,0.1507319211959839,1.0,1.0,0.5956273078918457,1.0,-0.4885480105876922,0.2445611357688903,0.2439868748188018,0.1392876058816909,1.0,0.0,0.0,24.99773597717285,25.0,44.76768493652344,0.0,27.40669822692871,1.0,293.1024780273437,293.1443176269531,296.0675354003906,296.0614929199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.44598588347435,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
