time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17661060,299.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.19256591796875,0.5446659922599792,0.050000000745058,0.0458508543670177,299.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.19256591796875,0.5446659922599792,0.050000000745058,0.0482831560075283,299.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.19256591796875,0.5446659922599792,0.050000000745058,0.0356617756187915,299.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.19256591796875,0.5446659922599792,0.050000000745058,0.0482831560075283,298.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.19256591796875,0.5446659922599792,0.050000000745058,0.2290345132350921,300.194091796875,284.95001220703125,301.32763671875,296.24090576171875,300.328857421875,299.31951904296875,300.2019348144531,1.0,0.150733008980751,1.0,1.0,0.5921390056610107,1.0,-0.4885524809360504,0.2461592555046081,0.2423932403326034,0.1397498250007629,1.0,0.0,0.0,24.99776077270508,25.0,44.46176910400391,0.0,27.40734100341797,1.0,293.10205078125,293.144287109375,296.0904541015625,296.0845031738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4470966160297394,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17661120,299.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.19256591796875,0.5446659922599792,0.050000000745058,0.0458508543670177,299.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.19256591796875,0.5446659922599792,0.050000000745058,0.0482831560075283,299.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.19256591796875,0.5446659922599792,0.050000000745058,0.0356617756187915,299.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.19256591796875,0.5446659922599792,0.050000000745058,0.0482831560075283,298.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.19256591796875,0.5446659922599792,0.050000000745058,0.2290345132350921,300.194091796875,284.95001220703125,301.32763671875,296.24090576171875,300.328857421875,299.31951904296875,300.2019348144531,1.0,0.150733008980751,1.0,1.0,0.5921390056610107,1.0,-0.4885524809360504,0.2461592555046081,0.2423932403326034,0.1397498250007629,1.0,0.0,0.0,24.99776077270508,25.0,44.46176910400391,0.0,27.40734100341797,1.0,293.10205078125,293.144287109375,296.0904541015625,296.0845031738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4470966160297394,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17661180,299.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.223388671875,0.5446179509162903,0.050000000745058,0.0458512157201767,299.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.223388671875,0.5446179509162903,0.050000000745058,0.048283539712429,299.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.223388671875,0.5446179509162903,0.050000000745058,0.0356620587408542,299.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.223388671875,0.5446179509162903,0.050000000745058,0.048283539712429,298.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.223388671875,0.5446179509162903,0.050000000745058,0.2290363162755966,300.2248840332031,284.95001220703125,301.36065673828125,296.2594909667969,300.35821533203125,299.3318786621094,300.2326354980469,1.0,0.1507340669631958,1.0,1.0,0.5886507630348206,1.0,-0.488556295633316,0.2477367967367172,0.2408194988965988,0.1403597295284271,1.0,0.0,0.0,24.99780464172364,25.0,44.030391693115234,0.0,27.407939910888672,1.0,293.10162353515625,293.1442565917969,296.1127624511719,296.1069641113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.44818976521492,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17661240,299.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.223388671875,0.5446179509162903,0.050000000745058,0.0458512157201767,299.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.223388671875,0.5446179509162903,0.050000000745058,0.048283539712429,299.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.223388671875,0.5446179509162903,0.050000000745058,0.0356620587408542,299.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.223388671875,0.5446179509162903,0.050000000745058,0.048283539712429,298.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.223388671875,0.5446179509162903,0.050000000745058,0.2290363162755966,300.2248840332031,284.95001220703125,301.36065673828125,296.2594909667969,300.35821533203125,299.3318786621094,300.2326354980469,1.0,0.1507340669631958,1.0,1.0,0.5886507630348206,1.0,-0.488556295633316,0.2477367967367172,0.2408194988965988,0.1403597295284271,1.0,0.0,0.0,24.99780464172364,25.0,44.030391693115234,0.0,27.407939910888672,1.0,293.10162353515625,293.1442565917969,296.1127624511719,296.1069641113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.44818976521492,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17661300,299.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2386474609375,0.5445969700813293,0.050000000745058,0.0458513759076595,299.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2386474609375,0.5445969700813293,0.050000000745058,0.0482837036252021,299.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.2386474609375,0.5445969700813293,0.050000000745058,0.0356621816754341,299.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2386474609375,0.5445969700813293,0.050000000745058,0.0482837036252021,298.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2386474609375,0.5445969700813293,0.050000000745058,0.2290371060371399,300.2401428222656,284.95001220703125,301.3765869140625,296.2682800292969,300.37261962890625,299.3380432128906,300.2478332519531,1.0,0.1507345885038375,1.0,1.0,0.5869066119194031,1.0,-0.4885579645633697,0.2485188096761703,0.2400391548871994,0.1407189816236496,1.0,0.0,0.0,24.99783134460449,25.0,43.7710075378418,0.0,27.408222198486328,1.0,293.1014099121094,293.14422607421875,296.1236877441406,296.1179504394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4487283527851105,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17661360,299.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.2538146972656,0.5445780158042908,0.050000000745058,0.0458515174686908,299.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.2538146972656,0.5445780158042908,0.050000000745058,0.0482838563621044,299.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.2538146972656,0.5445780158042908,0.050000000745058,0.0356622897088527,299.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2538146972656,0.5445780158042908,0.050000000745058,0.0482838563621044,298.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.2538146972656,0.5445780158042908,0.050000000745058,0.2290378212928772,300.2553100585937,284.95001220703125,301.39215087890625,296.2767028808594,300.3868103027344,299.3442077636719,300.262939453125,1.0,0.1507350951433181,1.0,1.0,0.5851715803146362,1.0,-0.4885594546794891,0.2492935210466385,0.2392659485340118,0.1411099135875702,1.0,0.0,0.0,24.99786376953125,25.0,43.48343276977539,0.0,27.40849494934082,1.0,293.1011962890625,293.14422607421875,296.1344299316406,296.1287841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4492620527744293,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17661420,299.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.28375244140625,0.5445473790168762,0.050000000745058,0.0458517484366893,299.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.28375244140625,0.5445473790168762,0.050000000745058,0.0482840985059738,299.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.28375244140625,0.5445473790168762,0.050000000745058,0.0356624722480773,299.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.28375244140625,0.5445473790168762,0.050000000745058,0.0482840985059738,298.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.28375244140625,0.5445473790168762,0.050000000745058,0.2290389835834503,300.28521728515625,284.95001220703125,301.4219665527344,296.2924194335937,300.41455078125,299.3564453125,300.2927551269531,1.0,0.1507360935211181,1.0,1.0,0.5817015171051025,1.0,-0.4885618984699249,0.2508235573768616,0.2377383559942245,0.1420178115367889,1.0,0.0,0.0,24.997936248779297,25.0,42.81056594848633,0.0,27.40899658203125,1.0,293.1007995605469,293.1441955566406,296.1553039550781,296.1498718261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4503093361854553,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17661480,299.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.28375244140625,0.5445473790168762,0.050000000745058,0.0458517484366893,299.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.28375244140625,0.5445473790168762,0.050000000745058,0.0482840985059738,299.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.28375244140625,0.5445473790168762,0.050000000745058,0.0356624722480773,299.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.28375244140625,0.5445473790168762,0.050000000745058,0.0482840985059738,298.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.28375244140625,0.5445473790168762,0.050000000745058,0.2290389835834503,300.28521728515625,284.95001220703125,301.4219665527344,296.2924194335937,300.41455078125,299.3564453125,300.2927551269531,1.0,0.1507360935211181,1.0,1.0,0.5817015171051025,1.0,-0.4885618984699249,0.2508235573768616,0.2377383559942245,0.1420178115367889,1.0,0.0,0.0,24.997936248779297,25.0,42.81056594848633,0.0,27.40899658203125,1.0,293.1007995605469,293.1441955566406,296.1553039550781,296.1498718261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4503093361854553,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17661540,299.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.3131408691406,0.5445259213447571,0.050000000745058,0.0458519086241722,299.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3131408691406,0.5445259213447571,0.050000000745058,0.0482842698693275,299.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3131408691406,0.5445259213447571,0.050000000745058,0.0356625951826572,299.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3131408691406,0.5445259213447571,0.050000000745058,0.0482842698693275,298.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3131408691406,0.5445259213447571,0.050000000745058,0.2290397882461547,300.3145751953125,284.95001220703125,301.45001220703125,296.3065185546875,300.4413146972656,299.3685913085937,300.32196044921875,1.0,0.1507370322942733,1.0,1.0,0.5782315135002136,1.0,-0.488563597202301,0.2523321211338043,0.2362314909696579,0.1430857479572296,1.0,0.0,0.0,24.998023986816406,25.0,42.00432968139648,0.0,27.4094467163086,1.0,293.1003723144531,293.1441650390625,296.17529296875,296.1700744628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4513282477855682,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17661600,299.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.3131408691406,0.5445259213447571,0.050000000745058,0.0458519086241722,299.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3131408691406,0.5445259213447571,0.050000000745058,0.0482842698693275,299.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3131408691406,0.5445259213447571,0.050000000745058,0.0356625951826572,299.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3131408691406,0.5445259213447571,0.050000000745058,0.0482842698693275,298.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3131408691406,0.5445259213447571,0.050000000745058,0.2290397882461547,300.3145751953125,284.95001220703125,301.45001220703125,296.3065185546875,300.4413146972656,299.3685913085937,300.32196044921875,1.0,0.1507370322942733,1.0,1.0,0.5782315135002136,1.0,-0.488563597202301,0.2523321211338043,0.2362314909696579,0.1430857479572296,1.0,0.0,0.0,24.998023986816406,25.0,42.00432968139648,0.0,27.4094467163086,1.0,293.1003723144531,293.1441650390625,296.17529296875,296.1700744628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4513282477855682,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17661660,299.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.3417663574219,0.5445113182067871,0.050000000745058,0.0458520203828811,299.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3417663574219,0.5445113182067871,0.050000000745058,0.0482843853533268,299.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3417663574219,0.5445113182067871,0.050000000745058,0.0356626808643341,299.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3417663574219,0.5445113182067871,0.050000000745058,0.0482843853533268,298.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3417663574219,0.5445113182067871,0.050000000745058,0.2290403395891189,300.3431701660156,284.95001220703125,301.47442626953125,296.3198547363281,300.4661865234375,299.38067626953125,300.350341796875,1.0,0.1507379412651062,1.0,1.0,0.5748064517974854,1.0,-0.4885647594928741,0.2538143396377563,0.234750434756279,0.1442625671625137,1.0,0.0,0.0,24.99811363220215,25.0,40.89591598510742,0.0,27.40984916687012,1.0,293.0999450683594,293.1441345214844,296.19439697265625,296.1894226074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4523110687732696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17661720,299.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.3417663574219,0.5445113182067871,0.050000000745058,0.0458520203828811,299.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3417663574219,0.5445113182067871,0.050000000745058,0.0482843853533268,299.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3417663574219,0.5445113182067871,0.050000000745058,0.0356626808643341,299.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3417663574219,0.5445113182067871,0.050000000745058,0.0482843853533268,298.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3417663574219,0.5445113182067871,0.050000000745058,0.2290403395891189,300.3431701660156,284.95001220703125,301.47442626953125,296.3198547363281,300.4661865234375,299.38067626953125,300.350341796875,1.0,0.1507379412651062,1.0,1.0,0.5748064517974854,1.0,-0.4885647594928741,0.2538143396377563,0.234750434756279,0.1442625671625137,1.0,0.0,0.0,24.99811363220215,25.0,40.89591598510742,0.0,27.40984916687012,1.0,293.0999450683594,293.1441345214844,296.19439697265625,296.1894226074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4523110687732696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17661780,299.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.3692626953125,0.5444998145103455,0.050000000745058,0.045852106064558,299.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3692626953125,0.5444998145103455,0.050000000745058,0.0482844784855842,299.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3692626953125,0.5444998145103455,0.050000000745058,0.0356627516448497,299.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3692626953125,0.5444998145103455,0.050000000745058,0.0482844784855842,298.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3692626953125,0.5444998145103455,0.050000000745058,0.2290407717227935,300.3706359863281,284.95001220703125,301.4936828613281,296.33331298828125,300.4887084960937,299.39263916015625,300.3775329589844,1.0,0.1507388055324554,1.0,1.0,0.5713813900947571,1.0,-0.4885656833648681,0.2553069293498993,0.2332587391138076,0.1455109715461731,1.0,0.0,0.0,24.99819564819336,25.0,39.40315246582031,0.0,27.41022682189941,1.0,293.0995178222656,293.1441345214844,296.2127685546875,296.2079772949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4532488286495209,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17661840,299.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.3692626953125,0.5444998145103455,0.050000000745058,0.045852106064558,299.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3692626953125,0.5444998145103455,0.050000000745058,0.0482844784855842,299.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3692626953125,0.5444998145103455,0.050000000745058,0.0356627516448497,299.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3692626953125,0.5444998145103455,0.050000000745058,0.0482844784855842,298.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3692626953125,0.5444998145103455,0.050000000745058,0.2290407717227935,300.3706359863281,284.95001220703125,301.4936828613281,296.33331298828125,300.4887084960937,299.39263916015625,300.3775329589844,1.0,0.1507388055324554,1.0,1.0,0.5713813900947571,1.0,-0.4885656833648681,0.2553069293498993,0.2332587391138076,0.1455109715461731,1.0,0.0,0.0,24.99819564819336,25.0,39.40315246582031,0.0,27.41022682189941,1.0,293.0995178222656,293.1441345214844,296.2127685546875,296.2079772949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4532488286495209,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17661900,299.75048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3824462890625,0.5444955229759216,0.050000000745058,0.0458521395921707,299.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3824462890625,0.5444955229759216,0.050000000745058,0.0482845120131969,299.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.3824462890625,0.5444955229759216,0.050000000745058,0.0356627739965915,299.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.3824462890625,0.5444955229759216,0.050000000745058,0.0482845120131969,298.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3824462890625,0.5444955229759216,0.050000000745058,0.2290409356355667,300.3837585449219,284.95001220703125,301.50152587890625,296.340087890625,300.4988098144531,299.3985595703125,300.3904724121094,1.0,0.1507392078638076,1.0,1.0,0.5696688294410706,1.0,-0.4885660409927368,0.2560563385486603,0.2325096875429153,0.1461654603481292,1.0,0.0,0.0,24.998231887817383,25.0,38.48280334472656,0.0,27.410404205322266,1.0,293.09930419921875,293.14410400390625,296.2216796875,296.21697998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4536947011947632,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17661960,299.7557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.395263671875,0.544491708278656,0.050000000745058,0.0458521693944931,299.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.395263671875,0.544491708278656,0.050000000745058,0.0482845418155193,299.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.395263671875,0.544491708278656,0.050000000745058,0.0356627963483333,299.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.395263671875,0.544491708278656,0.050000000745058,0.0482845418155193,298.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.395263671875,0.544491708278656,0.050000000745058,0.2290410697460174,300.39654541015625,284.95001220703125,301.5082092285156,296.3468933105469,300.5084533691406,299.4044494628906,300.4031066894531,1.0,0.1507396250963211,1.0,1.0,0.5679590702056885,1.0,-0.4885663390159607,0.2568088173866272,0.2317575216293335,0.146833136677742,1.0,0.0,0.0,24.998266220092773,25.0,37.50609588623047,0.0,27.41057586669922,1.0,293.0990905761719,293.14410400390625,296.2304382324219,296.225830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4541289508342743,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17662020,299.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.419921875,0.5444857478141785,0.050000000745058,0.0458522140979766,299.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.419921875,0.5444857478141785,0.050000000745058,0.0482845902442932,299.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.419921875,0.5444857478141785,0.050000000745058,0.0356628336012363,299.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.419921875,0.5444857478141785,0.050000000745058,0.0482845902442932,298.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.419921875,0.5444857478141785,0.050000000745058,0.2290412932634353,300.421142578125,284.95001220703125,301.5183410644531,296.36053466796875,300.5263366699219,299.41619873046875,300.42730712890625,1.0,0.1507404297590255,1.0,1.0,0.5645395517349243,1.0,-0.4885667860507965,0.2583260536193847,0.2302407324314117,0.1482124030590057,1.0,0.0,0.0,24.99833106994629,25.0,35.4053840637207,0.0,27.41090583801269,1.0,293.0986633300781,293.1440734863281,296.2476806640625,296.2431945800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4549627006053924,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17662080,299.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.419921875,0.5444857478141785,0.050000000745058,0.0458522140979766,299.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.419921875,0.5444857478141785,0.050000000745058,0.0482845902442932,299.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.419921875,0.5444857478141785,0.050000000745058,0.0356628336012363,299.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.419921875,0.5444857478141785,0.050000000745058,0.0482845902442932,298.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.419921875,0.5444857478141785,0.050000000745058,0.2290412932634353,300.421142578125,284.95001220703125,301.5183410644531,296.36053466796875,300.5263366699219,299.41619873046875,300.42730712890625,1.0,0.1507404297590255,1.0,1.0,0.5645395517349243,1.0,-0.4885667860507965,0.2583260536193847,0.2302407324314117,0.1482124030590057,1.0,0.0,0.0,24.99833106994629,25.0,35.4053840637207,0.0,27.41090583801269,1.0,293.0986633300781,293.1440734863281,296.2476806640625,296.2431945800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4549627006053924,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17662140,299.7765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.44293212890625,0.544482409954071,0.050000000745058,0.0458522401750087,299.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.44293212890625,0.544482409954071,0.050000000745058,0.0482846163213253,299.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.44293212890625,0.544482409954071,0.050000000745058,0.0356628522276878,299.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.44293212890625,0.544482409954071,0.050000000745058,0.0482846163213253,298.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.44293212890625,0.544482409954071,0.050000000745058,0.2290414273738861,300.4440612792969,284.95001220703125,301.5244140625,296.37420654296875,300.5418701171875,299.42779541015625,300.4497985839844,1.0,0.1507411897182464,1.0,1.0,0.5611200332641602,1.0,-0.488567054271698,0.2598576545715332,0.228709414601326,0.1496571004390716,1.0,0.0,0.0,24.99838638305664,25.0,33.0707893371582,0.0,27.41121482849121,1.0,293.0982666015625,293.14404296875,296.26446533203125,296.2601013183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4557405114173889,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17662200,299.7765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.44293212890625,0.544482409954071,0.050000000745058,0.0458522401750087,299.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.44293212890625,0.544482409954071,0.050000000745058,0.0482846163213253,299.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.44293212890625,0.544482409954071,0.050000000745058,0.0356628522276878,299.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.44293212890625,0.544482409954071,0.050000000745058,0.0482846163213253,298.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.44293212890625,0.544482409954071,0.050000000745058,0.2290414273738861,300.4440612792969,284.95001220703125,301.5244140625,296.37420654296875,300.5418701171875,299.42779541015625,300.4497985839844,1.0,0.1507411897182464,1.0,1.0,0.5611200332641602,1.0,-0.488567054271698,0.2598576545715332,0.228709414601326,0.1496571004390716,1.0,0.0,0.0,24.99838638305664,25.0,33.0707893371582,0.0,27.41121482849121,1.0,293.0982666015625,293.14404296875,296.26446533203125,296.2601013183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4557405114173889,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17662260,299.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.464111328125,0.5444813966751099,0.050000000745058,0.0458522476255893,299.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.464111328125,0.5444813966751099,0.050000000745058,0.0482846237719059,299.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.464111328125,0.5444813966751099,0.050000000745058,0.0356628596782684,299.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.464111328125,0.5444813966751099,0.050000000745058,0.0482846237719059,298.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.464111328125,0.5444813966751099,0.050000000745058,0.2290414571762085,300.46514892578125,284.95001220703125,301.52685546875,296.38787841796875,300.5551452636719,299.43927001953125,300.470458984375,1.0,0.1507419496774673,1.0,1.0,0.557726263999939,1.0,-0.4885671436786651,0.2613942325115204,0.2271729111671447,0.1511512696743011,1.0,0.0,0.0,24.998437881469727,25.0,30.57743453979492,0.0,27.41150665283203,1.0,293.09783935546875,293.14404296875,296.28082275390625,296.2765808105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4564598500728607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17662320,299.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.464111328125,0.5444813966751099,0.050000000745058,0.0458522476255893,299.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.464111328125,0.5444813966751099,0.050000000745058,0.0482846237719059,299.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.464111328125,0.5444813966751099,0.050000000745058,0.0356628596782684,299.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.464111328125,0.5444813966751099,0.050000000745058,0.0482846237719059,298.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.464111328125,0.5444813966751099,0.050000000745058,0.2290414571762085,300.46514892578125,284.95001220703125,301.52685546875,296.38787841796875,300.5551452636719,299.43927001953125,300.470458984375,1.0,0.1507419496774673,1.0,1.0,0.557726263999939,1.0,-0.4885671436786651,0.2613942325115204,0.2271729111671447,0.1511512696743011,1.0,0.0,0.0,24.998437881469727,25.0,30.57743453979492,0.0,27.41150665283203,1.0,293.09783935546875,293.14404296875,296.28082275390625,296.2765808105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4564598500728607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17662380,299.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.48358154296875,0.5444818735122681,0.050000000745058,0.045852243900299,299.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.48358154296875,0.5444818735122681,0.050000000745058,0.0482846200466156,299.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.48358154296875,0.5444818735122681,0.050000000745058,0.0356628559529781,299.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.48358154296875,0.5444818735122681,0.050000000745058,0.0482846200466156,298.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.48358154296875,0.5444818735122681,0.050000000745058,0.2290414422750473,300.4845275878906,284.95001220703125,301.5260314941406,296.4015197753906,300.56689453125,299.4506225585937,300.4893798828125,1.0,0.1507426798343658,1.0,1.0,0.5543324947357178,1.0,-0.4885671138763428,0.2629505097866058,0.2256165742874145,0.1526938825845718,1.0,0.0,0.0,24.99848175048828,25.0,28.08735466003418,0.0,27.411785125732425,1.0,293.097412109375,293.1440124511719,296.296875,296.292724609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4571265876293182,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17662440,299.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.48358154296875,0.5444818735122681,0.050000000745058,0.045852243900299,299.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.48358154296875,0.5444818735122681,0.050000000745058,0.0482846200466156,299.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.48358154296875,0.5444818735122681,0.050000000745058,0.0356628559529781,299.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.48358154296875,0.5444818735122681,0.050000000745058,0.0482846200466156,298.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.48358154296875,0.5444818735122681,0.050000000745058,0.2290414422750473,300.4845275878906,284.95001220703125,301.5260314941406,296.4015197753906,300.56689453125,299.4506225585937,300.4893798828125,1.0,0.1507426798343658,1.0,1.0,0.5543324947357178,1.0,-0.4885671138763428,0.2629505097866058,0.2256165742874145,0.1526938825845718,1.0,0.0,0.0,24.99848175048828,25.0,28.08735466003418,0.0,27.411785125732425,1.0,293.097412109375,293.1440124511719,296.296875,296.292724609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4571265876293182,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17662500,299.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.492431640625,0.544482946395874,0.050000000745058,0.0458522327244281,299.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.492431640625,0.544482946395874,0.050000000745058,0.048284612596035,299.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.492431640625,0.544482946395874,0.050000000745058,0.0356628485023975,299.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.492431640625,0.544482946395874,0.050000000745058,0.048284612596035,298.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.492431640625,0.544482946395874,0.050000000745058,0.2290414124727249,300.4933776855469,284.95001220703125,301.5245056152344,296.4083251953125,300.5719299316406,299.4562072753906,300.4979858398437,1.0,0.1507430374622345,1.0,1.0,0.5526356101036072,1.0,-0.4885670244693756,0.26373490691185,0.2248321324586868,0.153487429022789,1.0,0.0,0.0,24.99850082397461,25.0,26.84541702270508,0.0,27.41191864013672,1.0,293.0971984863281,293.1439819335937,296.3047180175781,296.3006286621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.457434207201004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17662560,299.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.5010681152344,0.5444841980934143,0.050000000745058,0.0458522252738475,299.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.5010681152344,0.5444841980934143,0.050000000745058,0.0482846014201641,299.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5010681152344,0.5444841980934143,0.050000000745058,0.0356628410518169,299.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5010681152344,0.5444841980934143,0.050000000745058,0.0482846014201641,298.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5010681152344,0.5444841980934143,0.050000000745058,0.2290413528680801,300.501953125,284.95001220703125,301.52227783203125,296.41510009765625,300.5767517089844,299.4618225097656,300.50634765625,1.0,0.1507433801889419,1.0,1.0,0.5509461164474487,1.0,-0.488566905260086,0.2645219266414642,0.224044993519783,0.154287114739418,1.0,0.0,0.0,24.998519897460938,25.0,25.61090850830078,0.0,27.41204833984375,1.0,293.09698486328125,293.1439819335937,296.31256103515625,296.3085021972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4577348232269287,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17662620,299.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5170288085937,0.5444875955581665,0.050000000745058,0.0458521991968154,299.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5170288085937,0.5444875955581665,0.050000000745058,0.048284575343132,299.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5170288085937,0.5444875955581665,0.050000000745058,0.0356628224253654,299.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5170288085937,0.5444875955581665,0.050000000745058,0.048284575343132,298.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.5170288085937,0.5444875955581665,0.050000000745058,0.2290412336587906,300.517822265625,284.95001220703125,301.5159606933594,296.4285583496094,300.5853271484375,299.472900390625,300.52178955078125,1.0,0.150744080543518,1.0,1.0,0.5475671291351318,1.0,-0.4885666370391845,0.2661117911338806,0.2224548459053039,0.1559197902679443,1.0,0.0,0.0,24.998550415039062,25.0,23.214244842529297,0.0,27.412303924560547,1.0,293.0965576171875,293.1439514160156,296.3279724121094,296.3240051269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4582985043525696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17662680,299.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5170288085937,0.5444875955581665,0.050000000745058,0.0458521991968154,299.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5170288085937,0.5444875955581665,0.050000000745058,0.048284575343132,299.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5170288085937,0.5444875955581665,0.050000000745058,0.0356628224253654,299.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5170288085937,0.5444875955581665,0.050000000745058,0.048284575343132,298.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.5170288085937,0.5444875955581665,0.050000000745058,0.2290412336587906,300.517822265625,284.95001220703125,301.5159606933594,296.4285583496094,300.5853271484375,299.472900390625,300.52178955078125,1.0,0.150744080543518,1.0,1.0,0.5475671291351318,1.0,-0.4885666370391845,0.2661117911338806,0.2224548459053039,0.1559197902679443,1.0,0.0,0.0,24.998550415039062,25.0,23.214244842529297,0.0,27.412303924560547,1.0,293.0965576171875,293.1439514160156,296.3279724121094,296.3240051269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4582985043525696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17662740,299.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5309753417969,0.5444923639297485,0.050000000745058,0.0458521619439125,299.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5309753417969,0.5444923639297485,0.050000000745058,0.0482845343649387,299.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5309753417969,0.5444923639297485,0.050000000745058,0.035662792623043,299.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5309753417969,0.5444923639297485,0.050000000745058,0.0482845343649387,298.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,300.5309753417969,0.5444923639297485,0.050000000745058,0.2290410548448562,300.5317077636719,284.95001220703125,301.5074768066406,296.4418334960937,300.5923767089844,299.4837951660156,300.5352783203125,1.0,0.1507447659969329,1.0,1.0,0.5441880822181702,1.0,-0.4885662794113159,0.2677224576473236,0.2208438068628311,0.1575985699892044,1.0,0.0,0.0,24.99857521057129,25.0,20.945405960083008,0.0,27.41254615783692,1.0,293.0961608886719,293.1439514160156,296.34307861328125,296.33917236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4588068127632141,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17662800,299.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5309753417969,0.5444923639297485,0.050000000745058,0.0458521619439125,299.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5309753417969,0.5444923639297485,0.050000000745058,0.0482845343649387,299.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5309753417969,0.5444923639297485,0.050000000745058,0.035662792623043,299.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5309753417969,0.5444923639297485,0.050000000745058,0.0482845343649387,298.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,300.5309753417969,0.5444923639297485,0.050000000745058,0.2290410548448562,300.5317077636719,284.95001220703125,301.5074768066406,296.4418334960937,300.5923767089844,299.4837951660156,300.5352783203125,1.0,0.1507447659969329,1.0,1.0,0.5441880822181702,1.0,-0.4885662794113159,0.2677224576473236,0.2208438068628311,0.1575985699892044,1.0,0.0,0.0,24.99857521057129,25.0,20.945405960083008,0.0,27.41254615783692,1.0,293.0961608886719,293.1439514160156,296.34307861328125,296.33917236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4588068127632141,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17662860,299.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.543701171875,0.5444978475570679,0.050000000745058,0.0458521209657192,299.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.543701171875,0.5444978475570679,0.050000000745058,0.0482844933867454,299.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.543701171875,0.5444978475570679,0.050000000745058,0.0356627628207206,299.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.543701171875,0.5444978475570679,0.050000000745058,0.0482844933867454,298.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.543701171875,0.5444978475570679,0.050000000745058,0.2290408462285995,300.5443420410156,284.95001220703125,301.4971923828125,296.4549560546875,300.598388671875,299.49462890625,300.5475158691406,1.0,0.1507454514503479,1.0,1.0,0.540841817855835,1.0,-0.4885658323764801,0.2693412005901336,0.2192246317863464,0.1592991650104522,1.0,0.0,0.0,24.998598098754883,25.0,18.75483131408692,0.0,27.412784576416016,1.0,293.0957336425781,293.1439208984375,296.35797119140625,296.3541259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4592811465263366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17662920,299.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.543701171875,0.5444978475570679,0.050000000745058,0.0458521209657192,299.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.543701171875,0.5444978475570679,0.050000000745058,0.0482844933867454,299.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.543701171875,0.5444978475570679,0.050000000745058,0.0356627628207206,299.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.543701171875,0.5444978475570679,0.050000000745058,0.0482844933867454,298.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.543701171875,0.5444978475570679,0.050000000745058,0.2290408462285995,300.5443420410156,284.95001220703125,301.4971923828125,296.4549560546875,300.598388671875,299.49462890625,300.5475158691406,1.0,0.1507454514503479,1.0,1.0,0.540841817855835,1.0,-0.4885658323764801,0.2693412005901336,0.2192246317863464,0.1592991650104522,1.0,0.0,0.0,24.998598098754883,25.0,18.75483131408692,0.0,27.412784576416016,1.0,293.0957336425781,293.1439208984375,296.35797119140625,296.3541259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4592811465263366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
