time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662980,299.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.55499267578125,0.5445039868354797,0.050000000745058,0.0458520762622356,299.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.55499267578125,0.5445039868354797,0.050000000745058,0.0482844449579715,299.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.55499267578125,0.5445039868354797,0.050000000745058,0.0356627255678176,299.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.55499267578125,0.5445039868354797,0.050000000745058,0.0482844449579715,298.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.55499267578125,0.5445039868354797,0.050000000745058,0.2290406078100204,300.5555419921875,284.95001220703125,301.4854736328125,296.4678039550781,300.6035461425781,299.5053405761719,300.5583801269531,1.0,0.1507461220026016,1.0,1.0,0.5374955534934998,1.0,-0.4885653555393219,0.2709832191467285,0.2175821512937545,0.1610341370105743,1.0,0.0,0.0,24.998613357543945,25.0,16.728086471557617,0.0,27.41301918029785,1.0,293.0953063964844,293.1438903808594,296.3725891113281,296.36883544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4597164988517761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17663040,299.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.55499267578125,0.5445039868354797,0.050000000745058,0.0458520762622356,299.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.55499267578125,0.5445039868354797,0.050000000745058,0.0482844449579715,299.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.55499267578125,0.5445039868354797,0.050000000745058,0.0356627255678176,299.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.55499267578125,0.5445039868354797,0.050000000745058,0.0482844449579715,298.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.55499267578125,0.5445039868354797,0.050000000745058,0.2290406078100204,300.5555419921875,284.95001220703125,301.4854736328125,296.4678039550781,300.6035461425781,299.5053405761719,300.5583801269531,1.0,0.1507461220026016,1.0,1.0,0.5374955534934998,1.0,-0.4885653555393219,0.2709832191467285,0.2175821512937545,0.1610341370105743,1.0,0.0,0.0,24.998613357543945,25.0,16.728086471557617,0.0,27.41301918029785,1.0,293.0953063964844,293.1438903808594,296.3725891113281,296.36883544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4597164988517761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17663100,299.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.56011962890625,0.5445072054862976,0.050000000745058,0.0458520501852035,299.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.56011962890625,0.5445072054862976,0.050000000745058,0.0482844188809394,299.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.56011962890625,0.5445072054862976,0.050000000745058,0.0356627069413661,299.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.56011962890625,0.5445072054862976,0.050000000745058,0.0482844188809394,298.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.56011962890625,0.5445072054862976,0.050000000745058,0.2290404886007309,300.5606689453125,284.95001220703125,301.47918701171875,296.4741516113281,300.6058044433594,299.5106811523437,300.5633239746094,1.0,0.1507464498281479,1.0,1.0,0.5358224511146545,1.0,-0.4885650873184204,0.2718132138252258,0.2167518883943557,0.1619142293930053,1.0,0.0,0.0,24.998619079589844,25.0,15.771598815917969,0.0,27.41313362121582,1.0,293.0950927734375,293.1438903808594,296.3798217773437,296.3760681152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4599212110042572,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17663160,299.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,300.56512451171875,0.5445104837417603,0.050000000745058,0.0458520278334617,299.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,300.56512451171875,0.5445104837417603,0.050000000745058,0.0482843928039073,299.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.56512451171875,0.5445104837417603,0.050000000745058,0.0356626883149147,299.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.56512451171875,0.5445104837417603,0.050000000745058,0.0482843928039073,298.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.56512451171875,0.5445104837417603,0.050000000745058,0.2290403693914413,300.56561279296875,284.95001220703125,301.4726867675781,296.4804077148437,300.6079406738281,299.5159912109375,300.5680847167969,1.0,0.1507467925548553,1.0,1.0,0.5341764688491821,1.0,-0.4885648190975189,0.2726365923881531,0.2159282267093658,0.1627884805202484,1.0,0.0,0.0,24.99862670898437,25.0,14.831339836120604,0.0,27.41324806213379,1.0,293.0948791503906,293.14385986328125,296.3869934082031,296.38330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4601214230060577,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17663220,299.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5738525390625,0.5445172786712646,0.050000000745058,0.0458519756793975,299.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5738525390625,0.5445172786712646,0.050000000745058,0.0482843369245529,299.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5738525390625,0.5445172786712646,0.050000000745058,0.0356626473367214,299.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.5738525390625,0.5445172786712646,0.050000000745058,0.0482843369245529,299.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.5738525390625,0.5445172786712646,0.050000000745058,0.229040116071701,300.57427978515625,284.95001220703125,301.4591979980469,296.4927062988281,300.6117553710937,299.526611328125,300.57647705078125,1.0,0.1507474482059478,1.0,1.0,0.5308845639228821,1.0,-0.4885642826557159,0.2742999792098999,0.2142643183469772,0.164556547999382,1.0,0.0,0.0,24.99863624572754,25.0,13.167474746704102,0.0,27.413475036621094,1.0,293.0944519042969,293.14385986328125,296.4010925292969,296.3974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4604900479316711,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17663280,299.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5738525390625,0.5445172786712646,0.050000000745058,0.0458519756793975,299.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5738525390625,0.5445172786712646,0.050000000745058,0.0482843369245529,299.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5738525390625,0.5445172786712646,0.050000000745058,0.0356626473367214,299.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.5738525390625,0.5445172786712646,0.050000000745058,0.0482843369245529,299.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.5738525390625,0.5445172786712646,0.050000000745058,0.229040116071701,300.57427978515625,284.95001220703125,301.4591979980469,296.4927062988281,300.6117553710937,299.526611328125,300.57647705078125,1.0,0.1507474482059478,1.0,1.0,0.5308845639228821,1.0,-0.4885642826557159,0.2742999792098999,0.2142643183469772,0.164556547999382,1.0,0.0,0.0,24.99863624572754,25.0,13.167474746704102,0.0,27.413475036621094,1.0,293.0944519042969,293.14385986328125,296.4010925292969,296.3974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4604900479316711,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17663340,299.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5815124511719,0.5445240139961243,0.050000000745058,0.0458519235253334,299.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5815124511719,0.5445240139961243,0.050000000745058,0.0482842847704887,299.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5815124511719,0.5445240139961243,0.050000000745058,0.0356626063585281,299.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5815124511719,0.5445240139961243,0.050000000745058,0.0482842847704887,299.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.5815124511719,0.5445240139961243,0.050000000745058,0.2290398627519607,300.5818786621094,284.95001220703125,301.44537353515625,296.5046691894531,300.615234375,299.53717041015625,300.58380126953125,1.0,0.1507481187582016,1.0,1.0,0.5275925993919373,1.0,-0.4885637462139129,0.2759886980056762,0.2125750482082367,0.166348710656166,1.0,0.0,0.0,24.998640060424805,25.0,11.75200366973877,0.0,27.4137020111084,1.0,293.0940246582031,293.1438293457031,296.4149169921875,296.4113464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4608311355113983,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17663400,299.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5815124511719,0.5445240139961243,0.050000000745058,0.0458519235253334,299.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5815124511719,0.5445240139961243,0.050000000745058,0.0482842847704887,299.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5815124511719,0.5445240139961243,0.050000000745058,0.0356626063585281,299.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5815124511719,0.5445240139961243,0.050000000745058,0.0482842847704887,299.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.5815124511719,0.5445240139961243,0.050000000745058,0.2290398627519607,300.5818786621094,284.95001220703125,301.44537353515625,296.5046691894531,300.615234375,299.53717041015625,300.58380126953125,1.0,0.1507481187582016,1.0,1.0,0.5275925993919373,1.0,-0.4885637462139129,0.2759886980056762,0.2125750482082367,0.166348710656166,1.0,0.0,0.0,24.998640060424805,25.0,11.75200366973877,0.0,27.4137020111084,1.0,293.0940246582031,293.1438293457031,296.4149169921875,296.4113464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4608311355113983,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17663460,299.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.5883483886719,0.5445305109024048,0.050000000745058,0.0458518750965595,299.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5883483886719,0.5445305109024048,0.050000000745058,0.0482842326164245,299.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5883483886719,0.5445305109024048,0.050000000745058,0.0356625691056251,299.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5883483886719,0.5445305109024048,0.050000000745058,0.0482842326164245,299.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5883483886719,0.5445305109024048,0.050000000745058,0.2290396094322204,300.5887145996094,284.95001220703125,301.4316101074219,296.5162658691406,300.61865234375,299.5476379394531,300.5904235839844,1.0,0.1507487744092941,1.0,1.0,0.5242855548858643,1.0,-0.4885632395744324,0.2777114510536194,0.2108518034219741,0.1681690961122512,1.0,0.0,0.0,24.99863624572754,25.0,10.570113182067873,0.0,27.413930892944336,1.0,293.0936279296875,293.143798828125,296.4284362792969,296.4249267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4611532688140869,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17663520,299.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.5883483886719,0.5445305109024048,0.050000000745058,0.0458518750965595,299.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5883483886719,0.5445305109024048,0.050000000745058,0.0482842326164245,299.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5883483886719,0.5445305109024048,0.050000000745058,0.0356625691056251,299.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5883483886719,0.5445305109024048,0.050000000745058,0.0482842326164245,299.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5883483886719,0.5445305109024048,0.050000000745058,0.2290396094322204,300.5887145996094,284.95001220703125,301.4316101074219,296.5162658691406,300.61865234375,299.5476379394531,300.5904235839844,1.0,0.1507487744092941,1.0,1.0,0.5242855548858643,1.0,-0.4885632395744324,0.2777114510536194,0.2108518034219741,0.1681690961122512,1.0,0.0,0.0,24.99863624572754,25.0,10.570113182067873,0.0,27.413930892944336,1.0,293.0936279296875,293.143798828125,296.4284362792969,296.4249267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4611532688140869,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17663580,299.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.5946044921875,0.5445367097854614,0.050000000745058,0.0458518303930759,299.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5946044921875,0.5445367097854614,0.050000000745058,0.0482841841876506,299.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5946044921875,0.5445367097854614,0.050000000745058,0.0356625355780124,299.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5946044921875,0.5445367097854614,0.050000000745058,0.0482841841876506,299.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5946044921875,0.5445367097854614,0.050000000745058,0.2290393859148025,300.59490966796875,284.95001220703125,301.4182434082031,296.5274963378906,300.6221923828125,299.5580139160156,300.5964660644531,1.0,0.1507494449615478,1.0,1.0,0.5209784507751465,1.0,-0.4885627627372741,0.2794609665870666,0.2091017663478851,0.170008510351181,1.0,0.0,0.0,24.998628616333008,25.0,9.609652519226074,0.0,27.41416358947754,1.0,293.0932006835937,293.143798828125,296.4416809082031,296.4382629394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.461460679769516,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17663640,299.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.5946044921875,0.5445367097854614,0.050000000745058,0.0458518303930759,299.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5946044921875,0.5445367097854614,0.050000000745058,0.0482841841876506,299.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5946044921875,0.5445367097854614,0.050000000745058,0.0356625355780124,299.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5946044921875,0.5445367097854614,0.050000000745058,0.0482841841876506,299.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5946044921875,0.5445367097854614,0.050000000745058,0.2290393859148025,300.59490966796875,284.95001220703125,301.4182434082031,296.5274963378906,300.6221923828125,299.5580139160156,300.5964660644531,1.0,0.1507494449615478,1.0,1.0,0.5209784507751465,1.0,-0.4885627627372741,0.2794609665870666,0.2091017663478851,0.170008510351181,1.0,0.0,0.0,24.998628616333008,25.0,9.609652519226074,0.0,27.41416358947754,1.0,293.0932006835937,293.143798828125,296.4416809082031,296.4382629394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.461460679769516,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17663700,299.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.59747314453125,0.5445395112037659,0.050000000745058,0.0458518080413341,299.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.59747314453125,0.5445395112037659,0.050000000745058,0.0482841618359088,299.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.59747314453125,0.5445395112037659,0.050000000745058,0.0356625169515609,299.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.59747314453125,0.5445395112037659,0.050000000745058,0.0482841618359088,299.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.59747314453125,0.5445395112037659,0.050000000745058,0.2290392816066742,300.5977783203125,284.95001220703125,301.4118347167969,296.532958984375,300.62408447265625,299.56317138671875,300.5992431640625,1.0,0.1507497876882553,1.0,1.0,0.5193248987197876,1.0,-0.488562524318695,0.2803462743759155,0.2082162648439407,0.1709329634904861,1.0,0.0,0.0,24.99862289428711,25.0,9.25645637512207,0.0,27.414281845092773,1.0,293.0929870605469,293.1437683105469,296.4481506347656,296.4447937011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4616086483001709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17663760,299.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.60028076171875,0.5445421934127808,0.050000000745058,0.0458517894148826,299.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.60028076171875,0.5445421934127808,0.050000000745058,0.0482841394841671,299.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.60028076171875,0.5445421934127808,0.050000000745058,0.0356625020503997,299.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.60028076171875,0.5445421934127808,0.050000000745058,0.0482841394841671,299.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.60028076171875,0.5445421934127808,0.050000000745058,0.2290391772985458,300.6005859375,284.95001220703125,301.4056396484375,296.5382995605469,300.6259765625,299.5683288574219,300.6019897460937,1.0,0.1507501304149627,1.0,1.0,0.5177180171012878,1.0,-0.4885623157024383,0.2812141180038452,0.2073481976985931,0.1718380898237228,1.0,0.0,0.0,24.99862098693848,25.0,8.92087173461914,0.0,27.414400100708008,1.0,293.0927734375,293.1437683105469,296.45458984375,296.4512634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.461755633354187,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17663820,299.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.60565185546875,0.5445468425750732,0.050000000745058,0.0458517521619796,299.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.60565185546875,0.5445468425750732,0.050000000745058,0.0482841022312641,299.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.60565185546875,0.5445468425750732,0.050000000745058,0.0356624759733676,299.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.60565185546875,0.5445468425750732,0.050000000745058,0.0482841022312641,299.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.60565185546875,0.5445468425750732,0.050000000745058,0.2290389984846115,300.6059265136719,284.95001220703125,301.39422607421875,296.5486755371094,300.6302185058594,299.5785522460937,300.6072692871094,1.0,0.1507508009672165,1.0,1.0,0.5145041346549988,1.0,-0.4885619580745697,0.2829672396183014,0.2055947035551071,0.173650711774826,1.0,0.0,0.0,24.998611450195312,25.0,8.47850513458252,0.0,27.41464233398437,1.0,293.09234619140625,293.14373779296875,296.4671630859375,296.46392822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4620439410209656,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17663880,299.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.60565185546875,0.5445468425750732,0.050000000745058,0.0458517521619796,299.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.60565185546875,0.5445468425750732,0.050000000745058,0.0482841022312641,299.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.60565185546875,0.5445468425750732,0.050000000745058,0.0356624759733676,299.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.60565185546875,0.5445468425750732,0.050000000745058,0.0482841022312641,299.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.60565185546875,0.5445468425750732,0.050000000745058,0.2290389984846115,300.6059265136719,284.95001220703125,301.39422607421875,296.5486755371094,300.6302185058594,299.5785522460937,300.6072692871094,1.0,0.1507508009672165,1.0,1.0,0.5145041346549988,1.0,-0.4885619580745697,0.2829672396183014,0.2055947035551071,0.173650711774826,1.0,0.0,0.0,24.998611450195312,25.0,8.47850513458252,0.0,27.41464233398437,1.0,293.09234619140625,293.14373779296875,296.4671630859375,296.46392822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4620439410209656,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17663940,299.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6108703613281,0.5445505976676941,0.050000000745058,0.0458517260849475,299.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6108703613281,0.5445505976676941,0.050000000745058,0.0482840724289417,299.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6108703613281,0.5445505976676941,0.050000000745058,0.0356624536216259,299.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.6108703613281,0.5445505976676941,0.050000000745058,0.0482840724289417,299.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6108703613281,0.5445505976676941,0.050000000745058,0.2290388643741607,300.61114501953125,284.95001220703125,301.3843078613281,296.5586242675781,300.6351623535156,299.5887451171875,300.6124572753906,1.0,0.1507514864206314,1.0,1.0,0.5112903118133545,1.0,-0.4885616600513458,0.2847468256950378,0.2038148194551468,0.1754710376262664,1.0,0.0,0.0,24.998598098754883,25.0,8.299453735351562,0.0,27.41489028930664,1.0,293.0919189453125,293.14373779296875,296.4794311523437,296.47625732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4623305797576904,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17664000,299.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6108703613281,0.5445505976676941,0.050000000745058,0.0458517260849475,299.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6108703613281,0.5445505976676941,0.050000000745058,0.0482840724289417,299.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6108703613281,0.5445505976676941,0.050000000745058,0.0356624536216259,299.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.6108703613281,0.5445505976676941,0.050000000745058,0.0482840724289417,299.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6108703613281,0.5445505976676941,0.050000000745058,0.2290388643741607,300.61114501953125,284.95001220703125,301.3843078613281,296.5586242675781,300.6351623535156,299.5887451171875,300.6124572753906,1.0,0.1507514864206314,1.0,1.0,0.5112903118133545,1.0,-0.4885616600513458,0.2847468256950378,0.2038148194551468,0.1754710376262664,1.0,0.0,0.0,24.998598098754883,25.0,8.299453735351562,0.0,27.41489028930664,1.0,293.0919189453125,293.14373779296875,296.4794311523437,296.47625732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4623305797576904,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17664060,299.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6162109375,0.5445530414581299,0.050000000745058,0.045851707458496,299.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6162109375,0.5445530414581299,0.050000000745058,0.0482840538024902,299.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.6162109375,0.5445530414581299,0.050000000745058,0.0356624387204647,299.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.6162109375,0.5445530414581299,0.050000000745058,0.0482840538024902,299.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6162109375,0.5445530414581299,0.050000000745058,0.2290387600660324,300.616455078125,284.95001220703125,301.37628173828125,296.5680847167969,300.6412353515625,299.5989074707031,300.6177978515625,1.0,0.1507521867752075,1.0,1.0,0.5081013441085815,1.0,-0.4885614514350891,0.2865405082702636,0.2020209431648254,0.1772792786359787,1.0,0.0,0.0,24.998580932617188,25.0,8.443023681640625,0.0,27.41514587402344,1.0,293.0915222167969,293.1437072753906,296.49127197265625,296.4882202148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4626223742961883,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17664120,299.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6162109375,0.5445530414581299,0.050000000745058,0.045851707458496,299.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6162109375,0.5445530414581299,0.050000000745058,0.0482840538024902,299.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.6162109375,0.5445530414581299,0.050000000745058,0.0356624387204647,299.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.6162109375,0.5445530414581299,0.050000000745058,0.0482840538024902,299.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6162109375,0.5445530414581299,0.050000000745058,0.2290387600660324,300.616455078125,284.95001220703125,301.37628173828125,296.5680847167969,300.6412353515625,299.5989074707031,300.6177978515625,1.0,0.1507521867752075,1.0,1.0,0.5081013441085815,1.0,-0.4885614514350891,0.2865405082702636,0.2020209431648254,0.1772792786359787,1.0,0.0,0.0,24.998580932617188,25.0,8.443023681640625,0.0,27.41514587402344,1.0,293.0915222167969,293.1437072753906,296.49127197265625,296.4882202148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4626223742961883,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17664180,299.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.621826171875,0.5445542931556702,0.050000000745058,0.0458516962826252,299.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.621826171875,0.5445542931556702,0.050000000745058,0.0482840463519096,299.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.621826171875,0.5445542931556702,0.050000000745058,0.0356624312698841,299.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.621826171875,0.5445542931556702,0.050000000745058,0.0482840463519096,299.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.621826171875,0.5445542931556702,0.050000000745058,0.2290387153625488,300.6221008300781,284.95001220703125,301.3705139160156,296.5770874023437,300.6484375,299.6090393066406,300.6235046386719,1.0,0.1507529020309448,1.0,1.0,0.5049123764038086,1.0,-0.4885613620281219,0.2883602678775787,0.200201079249382,0.1790889352560043,1.0,0.0,0.0,24.998559951782227,25.0,8.869315147399902,0.0,27.41541290283203,1.0,293.0910949707031,293.1436767578125,296.50274658203125,296.4997863769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4629248082637787,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17664240,299.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.621826171875,0.5445542931556702,0.050000000745058,0.0458516962826252,299.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.621826171875,0.5445542931556702,0.050000000745058,0.0482840463519096,299.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.621826171875,0.5445542931556702,0.050000000745058,0.0356624312698841,299.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.621826171875,0.5445542931556702,0.050000000745058,0.0482840463519096,299.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.621826171875,0.5445542931556702,0.050000000745058,0.2290387153625488,300.6221008300781,284.95001220703125,301.3705139160156,296.5770874023437,300.6484375,299.6090393066406,300.6235046386719,1.0,0.1507529020309448,1.0,1.0,0.5049123764038086,1.0,-0.4885613620281219,0.2883602678775787,0.200201079249382,0.1790889352560043,1.0,0.0,0.0,24.998559951782227,25.0,8.869315147399902,0.0,27.41541290283203,1.0,293.0910949707031,293.1436767578125,296.50274658203125,296.4997863769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4629248082637787,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17664300,299.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.6247863769531,0.5445543527603149,0.050000000745058,0.0458516962826252,299.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.6247863769531,0.5445543527603149,0.050000000745058,0.0482840426266193,299.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.6247863769531,0.5445543527603149,0.050000000745058,0.0356624312698841,299.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.6247863769531,0.5445543527603149,0.050000000745058,0.0482840426266193,299.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.6247863769531,0.5445543527603149,0.050000000745058,0.2290387153625488,300.6250915527344,284.95001220703125,301.3685913085937,296.5813903808594,300.652587890625,299.6141052246094,300.6265563964844,1.0,0.1507532596588134,1.0,1.0,0.5033178925514221,1.0,-0.4885613620281219,0.2892802953720093,0.1992810666561126,0.1799929738044738,1.0,0.0,0.0,24.9985466003418,25.0,9.197381973266602,0.0,27.4155502319336,1.0,293.09088134765625,293.1436767578125,296.50836181640625,296.5054626464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4630809724330902,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17664360,299.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.6278991699219,0.5445540547370911,0.050000000745058,0.0458517000079155,299.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6278991699219,0.5445540547370911,0.050000000745058,0.0482840463519096,299.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.6278991699219,0.5445540547370911,0.050000000745058,0.0356624312698841,299.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.6278991699219,0.5445540547370911,0.050000000745058,0.0482840463519096,299.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.6278991699219,0.5445540547370911,0.050000000745058,0.22903873026371,300.6282043457031,284.95001220703125,301.36737060546875,296.5856018066406,300.6571350097656,299.6191711425781,300.6297607421875,1.0,0.1507536172866821,1.0,1.0,0.5017263293266296,1.0,-0.4885613620281219,0.2902054488658905,0.1983559280633926,0.1808941811323166,1.0,0.0,0.0,24.998533248901367,25.0,9.604771614074709,0.0,27.41568946838379,1.0,293.0906677246094,293.1436767578125,296.51385498046875,296.5110168457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.463241696357727,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17664420,299.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6347351074219,0.544552206993103,0.050000000745058,0.0458517111837863,299.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.6347351074219,0.544552206993103,0.050000000745058,0.0482840612530708,299.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.6347351074219,0.544552206993103,0.050000000745058,0.035662442445755,299.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.6347351074219,0.544552206993103,0.050000000745058,0.0482840612530708,299.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.6347351074219,0.544552206993103,0.050000000745058,0.2290387898683548,300.63507080078125,284.95001220703125,301.3672180175781,296.59356689453125,300.6675109863281,299.6293029785156,300.6368103027344,1.0,0.1507543623447418,1.0,1.0,0.4985433220863342,1.0,-0.4885615110397339,0.2920758128166199,0.1964857131242752,0.1826923340559005,1.0,0.0,0.0,24.998504638671875,25.0,10.654629707336426,0.0,27.415979385375977,1.0,293.0902404785156,293.1436462402344,296.5245666503906,296.5218200683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4635812044143677,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17664480,299.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6347351074219,0.544552206993103,0.050000000745058,0.0458517111837863,299.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.6347351074219,0.544552206993103,0.050000000745058,0.0482840612530708,299.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.6347351074219,0.544552206993103,0.050000000745058,0.035662442445755,299.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.6347351074219,0.544552206993103,0.050000000745058,0.0482840612530708,299.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.6347351074219,0.544552206993103,0.050000000745058,0.2290387898683548,300.63507080078125,284.95001220703125,301.3672180175781,296.59356689453125,300.6675109863281,299.6293029785156,300.6368103027344,1.0,0.1507543623447418,1.0,1.0,0.4985433220863342,1.0,-0.4885615110397339,0.2920758128166199,0.1964857131242752,0.1826923340559005,1.0,0.0,0.0,24.998504638671875,25.0,10.654629707336426,0.0,27.415979385375977,1.0,293.0902404785156,293.1436462402344,296.5245666503906,296.5218200683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4635812044143677,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17664540,299.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.6425476074219,0.5445484519004822,0.050000000745058,0.0458517409861087,299.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6425476074219,0.5445484519004822,0.050000000745058,0.0482840910553932,299.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6425476074219,0.5445484519004822,0.050000000745058,0.0356624647974967,299.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6425476074219,0.5445484519004822,0.050000000745058,0.0482840910553932,299.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6425476074219,0.5445484519004822,0.050000000745058,0.2290389388799667,300.6429138183594,284.95001220703125,301.3704528808594,296.6010437011719,300.6800537109375,299.6394958496094,300.6449279785156,1.0,0.1507551074028015,1.0,1.0,0.4953603148460388,1.0,-0.4885618090629577,0.2939737439155578,0.1945880502462387,0.1844794601202011,1.0,0.0,0.0,24.99847221374512,25.0,12.064210891723633,0.0,27.41628074645996,1.0,293.0898132324219,293.14361572265625,296.5348205566406,296.5321960449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4639496207237243,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17664600,299.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.6425476074219,0.5445484519004822,0.050000000745058,0.0458517409861087,299.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6425476074219,0.5445484519004822,0.050000000745058,0.0482840910553932,299.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6425476074219,0.5445484519004822,0.050000000745058,0.0356624647974967,299.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6425476074219,0.5445484519004822,0.050000000745058,0.0482840910553932,299.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6425476074219,0.5445484519004822,0.050000000745058,0.2290389388799667,300.6429138183594,284.95001220703125,301.3704528808594,296.6010437011719,300.6800537109375,299.6394958496094,300.6449279785156,1.0,0.1507551074028015,1.0,1.0,0.4953603148460388,1.0,-0.4885618090629577,0.2939737439155578,0.1945880502462387,0.1844794601202011,1.0,0.0,0.0,24.99847221374512,25.0,12.064210891723633,0.0,27.41628074645996,1.0,293.0898132324219,293.14361572265625,296.5348205566406,296.5321960449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4639496207237243,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17664660,299.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.65167236328125,0.5445425510406494,0.050000000745058,0.0458517856895923,299.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.65167236328125,0.5445425510406494,0.050000000745058,0.0482841357588768,299.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.65167236328125,0.5445425510406494,0.050000000745058,0.0356624983251094,299.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.65167236328125,0.5445425510406494,0.050000000745058,0.0482841357588768,299.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.65167236328125,0.5445425510406494,0.050000000745058,0.2290391623973846,300.652099609375,284.95001220703125,301.3774108886719,296.6079406738281,300.69500732421875,299.6497497558594,300.6544189453125,1.0,0.1507558822631836,1.0,1.0,0.4922190010547638,1.0,-0.4885622859001159,0.2958753407001495,0.1926869451999664,0.1862276047468185,1.0,0.0,0.0,24.998437881469727,25.0,13.841634750366213,0.0,27.41659927368164,1.0,293.08941650390625,293.14361572265625,296.54461669921875,296.5421142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4643560647964477,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17664720,299.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.65167236328125,0.5445425510406494,0.050000000745058,0.0458517856895923,299.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.65167236328125,0.5445425510406494,0.050000000745058,0.0482841357588768,299.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.65167236328125,0.5445425510406494,0.050000000745058,0.0356624983251094,299.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.65167236328125,0.5445425510406494,0.050000000745058,0.0482841357588768,299.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.65167236328125,0.5445425510406494,0.050000000745058,0.2290391623973846,300.652099609375,284.95001220703125,301.3774108886719,296.6079406738281,300.69500732421875,299.6497497558594,300.6544189453125,1.0,0.1507558822631836,1.0,1.0,0.4922190010547638,1.0,-0.4885622859001159,0.2958753407001495,0.1926869451999664,0.1862276047468185,1.0,0.0,0.0,24.998437881469727,25.0,13.841634750366213,0.0,27.41659927368164,1.0,293.08941650390625,293.14361572265625,296.54461669921875,296.5421142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4643560647964477,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17664780,299.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.662109375,0.5445349812507629,0.050000000745058,0.0458518415689468,299.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.662109375,0.5445349812507629,0.050000000745058,0.0482841990888118,299.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.662109375,0.5445349812507629,0.050000000745058,0.035662543028593,299.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.662109375,0.5445349812507629,0.050000000745058,0.0482841990888118,299.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.662109375,0.5445349812507629,0.050000000745058,0.2290394455194473,300.6626281738281,284.95001220703125,301.3884582519531,296.6142578125,300.7121276855469,299.6600341796875,300.6653137207031,1.0,0.1507566720247268,1.0,1.0,0.4890777170658111,1.0,-0.4885628819465637,0.2978008091449737,0.1907620877027511,0.1879655718803405,1.0,0.0,0.0,24.998403549194336,25.0,15.89053726196289,0.0,27.41693115234375,1.0,293.0889892578125,293.1435852050781,296.5539855957031,296.5516052246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4648000597953796,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17664840,299.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.662109375,0.5445349812507629,0.050000000745058,0.0458518415689468,299.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.662109375,0.5445349812507629,0.050000000745058,0.0482841990888118,299.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.662109375,0.5445349812507629,0.050000000745058,0.035662543028593,299.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.662109375,0.5445349812507629,0.050000000745058,0.0482841990888118,299.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.662109375,0.5445349812507629,0.050000000745058,0.2290394455194473,300.6626281738281,284.95001220703125,301.3884582519531,296.6142578125,300.7121276855469,299.6600341796875,300.6653137207031,1.0,0.1507566720247268,1.0,1.0,0.4890777170658111,1.0,-0.4885628819465637,0.2978008091449737,0.1907620877027511,0.1879655718803405,1.0,0.0,0.0,24.998403549194336,25.0,15.89053726196289,0.0,27.41693115234375,1.0,293.0889892578125,293.1435852050781,296.5539855957031,296.5516052246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4648000597953796,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
