time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664900,299.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6680908203125,0.5445301532745361,0.050000000745058,0.0458518788218498,299.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.6680908203125,0.5445301532745361,0.050000000745058,0.0482842363417148,299.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6680908203125,0.5445301532745361,0.050000000745058,0.0356625728309154,299.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.6680908203125,0.5445301532745361,0.050000000745058,0.0482842363417148,299.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.6680908203125,0.5445301532745361,0.050000000745058,0.2290396243333816,300.66864013671875,284.95001220703125,301.3956604003906,296.6171875,300.72198486328125,299.66522216796875,300.67156982421875,1.0,0.1507570743560791,1.0,1.0,0.4875070452690124,1.0,-0.4885632693767547,0.2987742125988006,0.1897890567779541,0.1888246685266494,1.0,0.0,0.0,24.99838256835937,25.0,17.08119010925293,0.0,27.417104721069336,1.0,293.0887756347656,293.1435852050781,296.5584716796875,296.5561218261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4650436043739319,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17664960,299.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.6744079589844,0.5445249676704407,0.050000000745058,0.0458519160747528,299.6630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.6744079589844,0.5445249676704407,0.050000000745058,0.0482842773199081,299.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.6744079589844,0.5445249676704407,0.050000000745058,0.0356626026332378,299.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.6744079589844,0.5445249676704407,0.050000000745058,0.0482842773199081,299.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6744079589844,0.5445249676704407,0.050000000745058,0.2290398180484771,300.6750183105469,284.95001220703125,301.4040222167969,296.6199645996094,300.7323608398437,299.67041015625,300.6781311035156,1.0,0.1507574766874313,1.0,1.0,0.4859289824962616,1.0,-0.4885636866092682,0.2997575402259826,0.1888061314821243,0.1896863430738449,1.0,0.0,0.0,24.998363494873047,25.0,18.333887100219727,0.0,27.417280197143555,1.0,293.08856201171875,293.1435546875,296.5628356933594,296.5605773925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4652963578701019,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17665020,299.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6885986328125,0.5445128083229065,0.050000000745058,0.0458520092070102,299.6776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6885986328125,0.5445128083229065,0.050000000745058,0.0482843741774559,299.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.6885986328125,0.5445128083229065,0.050000000745058,0.0356626734137535,299.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.6885986328125,0.5445128083229065,0.050000000745058,0.0482843741774559,299.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.6885986328125,0.5445128083229065,0.050000000745058,0.2290402799844741,300.68927001953125,284.95001220703125,301.4244079589844,296.6250305175781,300.7554931640625,299.6808776855469,300.6929016113281,1.0,0.1507583111524582,1.0,1.0,0.4827728271484375,1.0,-0.4885646402835846,0.301744133234024,0.1868205070495605,0.1913931369781494,1.0,0.0,0.0,24.99831962585449,25.0,21.11797332763672,0.0,27.41764640808105,1.0,293.088134765625,293.1435546875,296.5712280273437,296.5690612792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4658446013927459,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17665080,299.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6885986328125,0.5445128083229065,0.050000000745058,0.0458520092070102,299.6776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6885986328125,0.5445128083229065,0.050000000745058,0.0482843741774559,299.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.6885986328125,0.5445128083229065,0.050000000745058,0.0356626734137535,299.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.6885986328125,0.5445128083229065,0.050000000745058,0.0482843741774559,299.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.6885986328125,0.5445128083229065,0.050000000745058,0.2290402799844741,300.68927001953125,284.95001220703125,301.4244079589844,296.6250305175781,300.7554931640625,299.6808776855469,300.6929016113281,1.0,0.1507583111524582,1.0,1.0,0.4827728271484375,1.0,-0.4885646402835846,0.301744133234024,0.1868205070495605,0.1913931369781494,1.0,0.0,0.0,24.99831962585449,25.0,21.11797332763672,0.0,27.41764640808105,1.0,293.088134765625,293.1435546875,296.5712280273437,296.5690612792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4658446013927459,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17665140,299.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.7050170898437,0.5444980263710022,0.050000000745058,0.0458521209657192,299.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7050170898437,0.5444980263710022,0.050000000745058,0.0482844896614551,299.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7050170898437,0.5444980263710022,0.050000000745058,0.0356627590954303,299.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7050170898437,0.5444980263710022,0.050000000745058,0.0482844896614551,299.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7050170898437,0.5444980263710022,0.050000000745058,0.2290408313274383,300.705810546875,284.95001220703125,301.45001220703125,296.6294250488281,300.7822265625,299.6915283203125,300.71002197265625,1.0,0.1507591605186462,1.0,1.0,0.4796166718006134,1.0,-0.4885658025741577,0.3037570714950561,0.1848087459802627,0.1930736303329467,1.0,0.0,0.0,24.998271942138672,25.0,24.313701629638672,0.0,27.418031692504883,1.0,293.08770751953125,293.1435241699219,296.5791015625,296.5770874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4664559364318847,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17665200,299.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.7050170898437,0.5444980263710022,0.050000000745058,0.0458521209657192,299.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7050170898437,0.5444980263710022,0.050000000745058,0.0482844896614551,299.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7050170898437,0.5444980263710022,0.050000000745058,0.0356627590954303,299.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7050170898437,0.5444980263710022,0.050000000745058,0.0482844896614551,299.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7050170898437,0.5444980263710022,0.050000000745058,0.2290408313274383,300.705810546875,284.95001220703125,301.45001220703125,296.6294250488281,300.7822265625,299.6915283203125,300.71002197265625,1.0,0.1507591605186462,1.0,1.0,0.4796166718006134,1.0,-0.4885658025741577,0.3037570714950561,0.1848087459802627,0.1930736303329467,1.0,0.0,0.0,24.998271942138672,25.0,24.313701629638672,0.0,27.418031692504883,1.0,293.08770751953125,293.1435241699219,296.5791015625,296.5770874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4664559364318847,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17665260,300.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7240295410156,0.5444789528846741,0.050000000745058,0.0458522625267505,299.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7240295410156,0.5444789528846741,0.050000000745058,0.0482846423983573,299.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.7240295410156,0.5444789528846741,0.050000000745058,0.0356628708541393,299.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7240295410156,0.5444789528846741,0.050000000745058,0.0482846423983573,299.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7240295410156,0.5444789528846741,0.050000000745058,0.2290415614843368,300.7249450683594,284.95001220703125,301.4811096191406,296.6358947753906,300.8127136230469,299.70233154296875,300.72979736328125,1.0,0.1507600396871566,1.0,1.0,0.4765383303165436,1.0,-0.4885673224925995,0.3057551383972168,0.1828121989965438,0.1946542710065841,1.0,0.0,0.0,24.99822425842285,25.0,27.89608764648437,0.0,27.41844367980957,1.0,293.0873107910156,293.1434936523437,296.5868530273437,296.5848999023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.467145025730133,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17665320,300.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7240295410156,0.5444789528846741,0.050000000745058,0.0458522625267505,299.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7240295410156,0.5444789528846741,0.050000000745058,0.0482846423983573,299.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.7240295410156,0.5444789528846741,0.050000000745058,0.0356628708541393,299.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7240295410156,0.5444789528846741,0.050000000745058,0.0482846423983573,299.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7240295410156,0.5444789528846741,0.050000000745058,0.2290415614843368,300.7249450683594,284.95001220703125,301.4811096191406,296.6358947753906,300.8127136230469,299.70233154296875,300.72979736328125,1.0,0.1507600396871566,1.0,1.0,0.4765383303165436,1.0,-0.4885673224925995,0.3057551383972168,0.1828121989965438,0.1946542710065841,1.0,0.0,0.0,24.99822425842285,25.0,27.89608764648437,0.0,27.41844367980957,1.0,293.0873107910156,293.1434936523437,296.5868530273437,296.5848999023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.467145025730133,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17665380,300.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7452697753906,0.5444555282592773,0.050000000745058,0.0458524413406848,299.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.7452697753906,0.5444555282592773,0.050000000745058,0.0482848286628723,299.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.7452697753906,0.5444555282592773,0.050000000745058,0.0356630086898803,299.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.7452697753906,0.5444555282592773,0.050000000745058,0.0482848286628723,299.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.7452697753906,0.5444555282592773,0.050000000745058,0.2290424406528473,300.746337890625,284.95001220703125,301.5174865722656,296.6470642089844,300.8462829589844,299.7132568359375,300.7518920898437,1.0,0.1507609337568283,1.0,1.0,0.4734599590301513,1.0,-0.4885692000389099,0.3077822625637054,0.1807869374752044,0.1961771845817566,1.0,0.0,0.0,24.9981689453125,25.0,31.75975799560547,0.0,27.418880462646484,1.0,293.0868835449219,293.1434936523437,296.594970703125,296.5929260253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4679068326950073,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17665440,300.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7452697753906,0.5444555282592773,0.050000000745058,0.0458524413406848,299.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.7452697753906,0.5444555282592773,0.050000000745058,0.0482848286628723,299.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.7452697753906,0.5444555282592773,0.050000000745058,0.0356630086898803,299.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.7452697753906,0.5444555282592773,0.050000000745058,0.0482848286628723,299.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.7452697753906,0.5444555282592773,0.050000000745058,0.2290424406528473,300.746337890625,284.95001220703125,301.5174865722656,296.6470642089844,300.8462829589844,299.7132568359375,300.7518920898437,1.0,0.1507609337568283,1.0,1.0,0.4734599590301513,1.0,-0.4885692000389099,0.3077822625637054,0.1807869374752044,0.1961771845817566,1.0,0.0,0.0,24.9981689453125,25.0,31.75975799560547,0.0,27.418880462646484,1.0,293.0868835449219,293.1434936523437,296.594970703125,296.5929260253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4679068326950073,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17665500,300.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.7569580078125,0.5444420576095581,0.050000000745058,0.0458525419235229,299.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.7569580078125,0.5444420576095581,0.050000000745058,0.0482849366962909,299.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.7569580078125,0.5444420576095581,0.050000000745058,0.0356630906462669,299.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7569580078125,0.5444420576095581,0.050000000745058,0.0482849366962909,299.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.7569580078125,0.5444420576095581,0.050000000745058,0.2290429472923278,300.7580871582031,284.95001220703125,301.5375671386719,296.654296875,300.864501953125,299.71875,300.7640075683594,1.0,0.1507613956928253,1.0,1.0,0.4719207882881164,1.0,-0.4885702729225158,0.3088077008724212,0.1797625571489334,0.1969140470027923,1.0,0.0,0.0,24.99813842773437,25.0,33.814395904541016,0.0,27.41911125183105,1.0,293.086669921875,293.1434631347656,296.5993347167969,296.5971984863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4683233201503753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17665560,300.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.76934814453125,0.5444275140762329,0.050000000745058,0.0458526536822319,299.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.76934814453125,0.5444275140762329,0.050000000745058,0.0482850521802902,299.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.76934814453125,0.5444275140762329,0.050000000745058,0.0356631726026535,299.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.76934814453125,0.5444275140762329,0.050000000745058,0.0482850521802902,299.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.76934814453125,0.5444275140762329,0.050000000745058,0.229043498635292,300.77056884765625,284.95001220703125,301.5588073730469,296.6625671386719,300.88360595703125,299.72430419921875,300.77685546875,1.0,0.1507618725299835,1.0,1.0,0.4703678786754608,1.0,-0.4885714054107666,0.3098483085632324,0.1787230968475341,0.197645217180252,1.0,0.0,0.0,24.998104095458984,25.0,35.93678283691406,0.0,27.41934967041016,1.0,293.0864562988281,293.1434631347656,296.60400390625,296.6017150878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4687653183937073,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17665620,300.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.7965087890625,0.544395923614502,0.050000000745058,0.045852892100811,299.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7965087890625,0.544395923614502,0.050000000745058,0.0482853017747402,299.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.7965087890625,0.544395923614502,0.050000000745058,0.0356633588671684,299.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7965087890625,0.544395923614502,0.050000000745058,0.0482853017747402,299.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7965087890625,0.544395923614502,0.050000000745058,0.2290446907281875,300.7978515625,284.95001220703125,301.6046447753906,296.6820678710937,300.9244079589844,299.7354431152344,300.804931640625,1.0,0.1507628411054611,1.0,1.0,0.4672620296478271,1.0,-0.4885739088058471,0.3119487166404724,0.1766252219676971,0.1990759968757629,1.0,0.0,0.0,24.99803733825684,25.0,40.29626083374024,0.0,27.419845581054688,1.0,293.0860290527344,293.1434326171875,296.6144104003906,296.6117858886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.469732254743576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17665680,300.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.7965087890625,0.544395923614502,0.050000000745058,0.045852892100811,299.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7965087890625,0.544395923614502,0.050000000745058,0.0482853017747402,299.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.7965087890625,0.544395923614502,0.050000000745058,0.0356633588671684,299.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7965087890625,0.544395923614502,0.050000000745058,0.0482853017747402,299.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7965087890625,0.544395923614502,0.050000000745058,0.2290446907281875,300.7978515625,284.95001220703125,301.6046447753906,296.6820678710937,300.9244079589844,299.7354431152344,300.804931640625,1.0,0.1507628411054611,1.0,1.0,0.4672620296478271,1.0,-0.4885739088058471,0.3119487166404724,0.1766252219676971,0.1990759968757629,1.0,0.0,0.0,24.99803733825684,25.0,40.29626083374024,0.0,27.419845581054688,1.0,293.0860290527344,293.1434326171875,296.6144104003906,296.6117858886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.469732254743576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17665740,300.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.8267822265625,0.5443617701530457,0.050000000745058,0.0458531491458416,299.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.8267822265625,0.5443617701530457,0.050000000745058,0.048285573720932,299.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8267822265625,0.5443617701530457,0.050000000745058,0.0356635600328445,299.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8267822265625,0.5443617701530457,0.050000000745058,0.048285573720932,299.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.8267822265625,0.5443617701530457,0.050000000745058,0.2290459722280502,300.8282775878906,284.95001220703125,301.6546325683594,296.7052307128906,300.96832275390625,299.7467041015625,300.836181640625,1.0,0.1507638394832611,1.0,1.0,0.4641561508178711,1.0,-0.4885766208171844,0.3140690922737121,0.1745075434446334,0.2004760950803756,1.0,0.0,0.0,24.997970581054688,25.0,44.68987274169922,0.0,27.42036437988281,1.0,293.0856018066406,293.1434326171875,296.62652587890625,296.6234436035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4708118140697479,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17665800,300.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.8267822265625,0.5443617701530457,0.050000000745058,0.0458531491458416,299.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.8267822265625,0.5443617701530457,0.050000000745058,0.048285573720932,299.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8267822265625,0.5443617701530457,0.050000000745058,0.0356635600328445,299.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8267822265625,0.5443617701530457,0.050000000745058,0.048285573720932,299.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.8267822265625,0.5443617701530457,0.050000000745058,0.2290459722280502,300.8282775878906,284.95001220703125,301.6546325683594,296.7052307128906,300.96832275390625,299.7467041015625,300.836181640625,1.0,0.1507638394832611,1.0,1.0,0.4641561508178711,1.0,-0.4885766208171844,0.3140690922737121,0.1745075434446334,0.2004760950803756,1.0,0.0,0.0,24.997970581054688,25.0,44.68987274169922,0.0,27.42036437988281,1.0,293.0856018066406,293.1434326171875,296.62652587890625,296.6234436035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4708118140697479,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17665860,300.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.8602905273437,0.5443258881568909,0.050000000745058,0.0458534210920333,299.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.8602905273437,0.5443258881568909,0.050000000745058,0.0482858605682849,299.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8602905273437,0.5443258881568909,0.050000000745058,0.0356637723743915,299.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.8602905273437,0.5443258881568909,0.050000000745058,0.0482858605682849,299.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8602905273437,0.5443258881568909,0.050000000745058,0.2290473282337188,300.8619384765625,284.95001220703125,301.7084045410156,296.7317199707031,301.0150146484375,299.7580871582031,300.8705749511719,1.0,0.1507648676633834,1.0,1.0,0.4611246585845947,1.0,-0.4885794818401336,0.3161589801311493,0.1724205166101455,0.2018114328384399,1.0,0.0,0.0,24.99791717529297,25.0,48.99407196044922,0.0,27.4208984375,1.0,293.0851745605469,293.1434020996094,296.640625,296.6370544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4720077514648437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17665920,300.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.8602905273437,0.5443258881568909,0.050000000745058,0.0458534210920333,299.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.8602905273437,0.5443258881568909,0.050000000745058,0.0482858605682849,299.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8602905273437,0.5443258881568909,0.050000000745058,0.0356637723743915,299.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.8602905273437,0.5443258881568909,0.050000000745058,0.0482858605682849,299.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8602905273437,0.5443258881568909,0.050000000745058,0.2290473282337188,300.8619384765625,284.95001220703125,301.7084045410156,296.7317199707031,301.0150146484375,299.7580871582031,300.8705749511719,1.0,0.1507648676633834,1.0,1.0,0.4611246585845947,1.0,-0.4885794818401336,0.3161589801311493,0.1724205166101455,0.2018114328384399,1.0,0.0,0.0,24.99791717529297,25.0,48.99407196044922,0.0,27.4208984375,1.0,293.0851745605469,293.1434020996094,296.640625,296.6370544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4720077514648437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17665980,300.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.8968200683594,0.5442892909049988,0.050000000745058,0.0458536967635154,299.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.8968200683594,0.5442892909049988,0.050000000745058,0.0482861511409282,299.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.8968200683594,0.5442892909049988,0.050000000745058,0.0356639847159385,299.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.8968200683594,0.5442892909049988,0.050000000745058,0.0482861511409282,299.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8968200683594,0.5442892909049988,0.050000000745058,0.2290487140417099,300.89862060546875,284.95001220703125,301.7655639648437,296.7611389160156,301.0643310546875,299.76959228515625,300.90802001953125,1.0,0.150765910744667,1.0,1.0,0.4580931365489959,1.0,-0.4885824024677276,0.3182578086853027,0.1703245937824249,0.203140914440155,1.0,0.0,0.0,24.99786949157715,25.0,53.16055679321289,0.0,27.421445846557617,1.0,293.08477783203125,293.1434020996094,296.6568298339844,296.6527099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4733143746852875,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17666040,300.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.8968200683594,0.5442892909049988,0.050000000745058,0.0458536967635154,299.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.8968200683594,0.5442892909049988,0.050000000745058,0.0482861511409282,299.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.8968200683594,0.5442892909049988,0.050000000745058,0.0356639847159385,299.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.8968200683594,0.5442892909049988,0.050000000745058,0.0482861511409282,299.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8968200683594,0.5442892909049988,0.050000000745058,0.2290487140417099,300.89862060546875,284.95001220703125,301.7655639648437,296.7611389160156,301.0643310546875,299.76959228515625,300.90802001953125,1.0,0.150765910744667,1.0,1.0,0.4580931365489959,1.0,-0.4885824024677276,0.3182578086853027,0.1703245937824249,0.203140914440155,1.0,0.0,0.0,24.99786949157715,25.0,53.16055679321289,0.0,27.421445846557617,1.0,293.08477783203125,293.1434020996094,296.6568298339844,296.6527099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4733143746852875,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17666100,300.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9162292480469,0.544270932674408,0.050000000745058,0.0458538345992565,299.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.9162292480469,0.544270932674408,0.050000000745058,0.0482862964272499,299.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9162292480469,0.544270932674408,0.050000000745058,0.0356640927493572,299.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.9162292480469,0.544270932674408,0.050000000745058,0.0482862964272499,299.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9162292480469,0.544270932674408,0.050000000745058,0.2290493994951248,300.9180908203125,284.95001220703125,301.7953186035156,296.77685546875,301.0899353027344,299.7753601074219,300.9278564453125,1.0,0.15076644718647,1.0,1.0,0.4565773606300354,1.0,-0.4885838627815246,0.3193100094795227,0.1692738682031631,0.2038074433803558,1.0,0.0,0.0,24.997848510742188,25.0,55.1855583190918,0.0,27.42172241210937,1.0,293.0845642089844,293.1434020996094,296.665771484375,296.661376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4740088880062103,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17666160,300.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.936279296875,0.5442526936531067,0.050000000745058,0.0458539724349975,299.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.936279296875,0.5442526936531067,0.050000000745058,0.0482864417135715,299.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.936279296875,0.5442526936531067,0.050000000745058,0.0356642007827758,299.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.936279296875,0.5442526936531067,0.050000000745058,0.0482864417135715,299.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.936279296875,0.5442526936531067,0.050000000745058,0.2290500849485397,300.9382019042969,284.95001220703125,301.8257751464844,296.793212890625,301.1160583496094,299.7811889648437,300.9483337402344,1.0,0.150766983628273,1.0,1.0,0.4550707042217254,1.0,-0.4885853230953216,0.3203578293323517,0.1682274788618087,0.2044715285301208,1.0,0.0,0.0,24.99782943725586,25.0,57.173248291015625,0.0,27.42200088500977,1.0,293.0843505859375,293.14337158203125,296.6752014160156,296.6705322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4747274219989776,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17666220,300.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9785461425781,0.5442168712615967,0.050000000745058,0.0458542443811893,299.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9785461425781,0.5442168712615967,0.050000000745058,0.0482867285609245,299.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9785461425781,0.5442168712615967,0.050000000745058,0.0356644131243228,299.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,300.9785461425781,0.5442168712615967,0.050000000745058,0.0482867285609245,299.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9785461425781,0.5442168712615967,0.050000000745058,0.2290514409542083,300.9806213378906,284.95001220703125,301.8886108398437,296.8275451660156,301.1700439453125,299.7928771972656,300.9914245605469,1.0,0.1507680565118789,1.0,1.0,0.4520573914051056,1.0,-0.4885881841182709,0.3224546313285827,0.1661335378885269,0.2058149725198745,1.0,0.0,0.0,24.99779891967773,25.0,61.00881576538086,0.0,27.422557830810547,1.0,293.0839233398437,293.14337158203125,296.6957702636719,296.6905517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4762454032897949,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17666280,300.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9785461425781,0.5442168712615967,0.050000000745058,0.0458542443811893,299.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9785461425781,0.5442168712615967,0.050000000745058,0.0482867285609245,299.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9785461425781,0.5442168712615967,0.050000000745058,0.0356644131243228,299.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,300.9785461425781,0.5442168712615967,0.050000000745058,0.0482867285609245,299.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9785461425781,0.5442168712615967,0.050000000745058,0.2290514409542083,300.9806213378906,284.95001220703125,301.8886108398437,296.8275451660156,301.1700439453125,299.7928771972656,300.9914245605469,1.0,0.1507680565118789,1.0,1.0,0.4520573914051056,1.0,-0.4885881841182709,0.3224546313285827,0.1661335378885269,0.2058149725198745,1.0,0.0,0.0,24.99779891967773,25.0,61.00881576538086,0.0,27.422557830810547,1.0,293.0839233398437,293.14337158203125,296.6957702636719,296.6905517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4762454032897949,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17666340,300.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,301.0234680175781,0.5441824197769165,0.050000000745058,0.0458545051515102,299.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0234680175781,0.5441824197769165,0.050000000745058,0.0482870005071163,299.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.0234680175781,0.5441824197769165,0.050000000745058,0.035664614289999,299.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0234680175781,0.5441824197769165,0.050000000745058,0.0482870005071163,299.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0234680175781,0.5441824197769165,0.050000000745058,0.2290527522563934,301.0256652832031,284.95001220703125,301.9537048339844,296.86383056640625,301.2259521484375,299.8046264648437,301.037109375,1.0,0.1507691442966461,1.0,1.0,0.4490440785884857,1.0,-0.4885909259319305,0.324551522731781,0.1640394032001495,0.2071858346462249,1.0,0.0,0.0,24.99777603149414,25.0,64.6370849609375,0.0,27.42311286926269,1.0,293.08349609375,293.1433410644531,296.718505859375,296.71270751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4778606593608856,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17666400,300.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,301.0234680175781,0.5441824197769165,0.050000000745058,0.0458545051515102,299.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0234680175781,0.5441824197769165,0.050000000745058,0.0482870005071163,299.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.0234680175781,0.5441824197769165,0.050000000745058,0.035664614289999,299.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0234680175781,0.5441824197769165,0.050000000745058,0.0482870005071163,299.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0234680175781,0.5441824197769165,0.050000000745058,0.2290527522563934,301.0256652832031,284.95001220703125,301.9537048339844,296.86383056640625,301.2259521484375,299.8046264648437,301.037109375,1.0,0.1507691442966461,1.0,1.0,0.4490440785884857,1.0,-0.4885909259319305,0.324551522731781,0.1640394032001495,0.2071858346462249,1.0,0.0,0.0,24.99777603149414,25.0,64.6370849609375,0.0,27.42311286926269,1.0,293.08349609375,293.1433410644531,296.718505859375,296.71270751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4778606593608856,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17666460,300.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,301.0708312988281,0.5441498756408691,0.050000000745058,0.0458547510206699,299.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.0708312988281,0.5441498756408691,0.050000000745058,0.0482872612774372,299.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,301.0708312988281,0.5441498756408691,0.050000000745058,0.0356648080050945,299.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0708312988281,0.5441498756408691,0.050000000745058,0.0482872612774372,299.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0708312988281,0.5441498756408691,0.050000000745058,0.2290539741516113,301.0731506347656,284.95001220703125,302.02069091796875,296.9017333984375,301.28350830078125,299.81646728515625,301.0852355957031,1.0,0.1507702320814132,1.0,1.0,0.4460973143577575,1.0,-0.4885935187339782,0.3266035914421081,0.1619898974895477,0.2085514217615127,1.0,0.0,0.0,24.997766494750977,25.0,68.00550842285156,0.0,27.423660278320312,1.0,293.08306884765625,293.1433410644531,296.7433166503906,296.7369689941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4795678555965423,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17666520,300.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,301.0708312988281,0.5441498756408691,0.050000000745058,0.0458547510206699,299.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.0708312988281,0.5441498756408691,0.050000000745058,0.0482872612774372,299.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,301.0708312988281,0.5441498756408691,0.050000000745058,0.0356648080050945,299.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0708312988281,0.5441498756408691,0.050000000745058,0.0482872612774372,299.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0708312988281,0.5441498756408691,0.050000000745058,0.2290539741516113,301.0731506347656,284.95001220703125,302.02069091796875,296.9017333984375,301.28350830078125,299.81646728515625,301.0852355957031,1.0,0.1507702320814132,1.0,1.0,0.4460973143577575,1.0,-0.4885935187339782,0.3266035914421081,0.1619898974895477,0.2085514217615127,1.0,0.0,0.0,24.997766494750977,25.0,68.00550842285156,0.0,27.423660278320312,1.0,293.08306884765625,293.1433410644531,296.7433166503906,296.7369689941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4795678555965423,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17666580,300.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.1205139160156,0.544119656085968,0.050000000745058,0.0458549819886684,299.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1205139160156,0.544119656085968,0.050000000745058,0.0482875034213066,299.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1205139160156,0.544119656085968,0.050000000745058,0.0356649830937385,299.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,301.1205139160156,0.544119656085968,0.050000000745058,0.0482875034213066,299.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1205139160156,0.544119656085968,0.050000000745058,0.2290551215410232,301.1229553222656,284.95001220703125,302.0892028808594,296.9408874511719,301.3424987792969,299.828369140625,301.13555908203125,1.0,0.1507713198661804,1.0,1.0,0.443150520324707,1.0,-0.4885959327220917,0.3286498188972473,0.1599461138248443,0.2099567502737045,1.0,0.0,0.0,24.997766494750977,25.0,71.09923553466797,0.0,27.42419815063477,1.0,293.0826721191406,293.143310546875,296.7701110839844,296.7632751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.481359988451004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17666640,300.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.1205139160156,0.544119656085968,0.050000000745058,0.0458549819886684,299.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1205139160156,0.544119656085968,0.050000000745058,0.0482875034213066,299.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1205139160156,0.544119656085968,0.050000000745058,0.0356649830937385,299.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,301.1205139160156,0.544119656085968,0.050000000745058,0.0482875034213066,299.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1205139160156,0.544119656085968,0.050000000745058,0.2290551215410232,301.1229553222656,284.95001220703125,302.0892028808594,296.9408874511719,301.3424987792969,299.828369140625,301.13555908203125,1.0,0.1507713198661804,1.0,1.0,0.443150520324707,1.0,-0.4885959327220917,0.3286498188972473,0.1599461138248443,0.2099567502737045,1.0,0.0,0.0,24.997766494750977,25.0,71.09923553466797,0.0,27.42419815063477,1.0,293.0826721191406,293.143310546875,296.7701110839844,296.7632751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.481359988451004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17666700,300.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1462707519531,0.544105589389801,0.050000000745058,0.0458550862967968,299.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,301.1462707519531,0.544105589389801,0.050000000745058,0.0482876151800155,299.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,301.1462707519531,0.544105589389801,0.050000000745058,0.0356650687754154,299.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,301.1462707519531,0.544105589389801,0.050000000745058,0.0482876151800155,299.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,301.1462707519531,0.544105589389801,0.050000000745058,0.2290556579828262,301.14874267578125,284.95001220703125,302.1239013671875,296.9608154296875,301.3725280761719,299.8343505859375,301.16162109375,1.0,0.1507718712091446,1.0,1.0,0.4416771531105041,1.0,-0.48859703540802,0.329670250415802,0.1589267998933792,0.2106783837080001,1.0,0.0,0.0,24.99776840209961,25.0,72.5292739868164,0.0,27.424463272094727,1.0,293.0824584960937,293.143310546875,296.7843322753906,296.7772216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4822896122932434,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17666760,300.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,301.1723937988281,0.544092059135437,0.050000000745058,0.0458551906049251,299.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,301.1723937988281,0.544092059135437,0.050000000745058,0.0482877232134342,299.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,301.1723937988281,0.544092059135437,0.050000000745058,0.0356651470065116,299.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1723937988281,0.544092059135437,0.050000000745058,0.0482877232134342,299.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,301.1723937988281,0.544092059135437,0.050000000745058,0.2290561646223068,301.1749267578125,284.95001220703125,302.1588439941406,296.98095703125,301.40283203125,299.8403625488281,301.18804931640625,1.0,0.1507724076509475,1.0,1.0,0.4401973783969879,1.0,-0.488598108291626,0.3306935727596283,0.1579045355319976,0.2114132493734359,1.0,0.0,0.0,24.997772216796875,25.0,73.90678405761719,0.0,27.424724578857425,1.0,293.0822448730469,293.143310546875,296.79888916015625,296.79156494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4832341074943542,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
