time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666820,300.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.2260437011719,0.5440672636032104,0.050000000745058,0.04585537686944,299.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.2260437011719,0.5440672636032104,0.050000000745058,0.04828792065382,299.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,301.2260437011719,0.5440672636032104,0.050000000745058,0.0356652922928333,299.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,301.2260437011719,0.5440672636032104,0.050000000745058,0.04828792065382,299.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,301.2260437011719,0.5440672636032104,0.050000000745058,0.229057103395462,301.2286682128906,284.95001220703125,302.2292175292969,297.0216064453125,301.4640808105469,299.85235595703125,301.24224853515625,1.0,0.1507734954357147,1.0,1.0,0.4372378587722778,1.0,-0.4886001050472259,0.3327346444129944,0.1558654606342315,0.212921991944313,1.0,0.0,0.0,24.997783660888672,25.0,76.45978546142578,0.0,27.42523765563965,1.0,293.0818176269531,293.143310546875,296.8291931152344,296.8214111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4851726293563843,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17666880,300.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.2260437011719,0.5440672636032104,0.050000000745058,0.04585537686944,299.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.2260437011719,0.5440672636032104,0.050000000745058,0.04828792065382,299.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,301.2260437011719,0.5440672636032104,0.050000000745058,0.0356652922928333,299.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,301.2260437011719,0.5440672636032104,0.050000000745058,0.04828792065382,299.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,301.2260437011719,0.5440672636032104,0.050000000745058,0.229057103395462,301.2286682128906,284.95001220703125,302.2292175292969,297.0216064453125,301.4640808105469,299.85235595703125,301.24224853515625,1.0,0.1507734954357147,1.0,1.0,0.4372378587722778,1.0,-0.4886001050472259,0.3327346444129944,0.1558654606342315,0.212921991944313,1.0,0.0,0.0,24.997783660888672,25.0,76.45978546142578,0.0,27.42523765563965,1.0,293.0818176269531,293.143310546875,296.8291931152344,296.8214111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4851726293563843,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17666940,300.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.2813720703125,0.5440451502799988,0.050000000745058,0.0458555445075035,299.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.2813720703125,0.5440451502799988,0.050000000745058,0.048288095742464,299.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.2813720703125,0.5440451502799988,0.050000000745058,0.0356654226779937,299.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2813720703125,0.5440451502799988,0.050000000745058,0.048288095742464,299.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.2813720703125,0.5440451502799988,0.050000000745058,0.2290579378604889,301.2840881347656,284.95001220703125,302.29998779296875,297.0625305175781,301.526123046875,299.8644104003906,301.2980651855469,1.0,0.1507745683193206,1.0,1.0,0.4342783391475677,1.0,-0.4886018633842468,0.3347683250904083,0.1538335233926773,0.2144788950681686,1.0,0.0,0.0,24.99779891967773,25.0,78.7179183959961,0.0,27.425737380981445,1.0,293.0813903808594,293.1432800292969,296.86102294921875,296.85284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4871733486652374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17667000,300.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.2813720703125,0.5440451502799988,0.050000000745058,0.0458555445075035,299.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.2813720703125,0.5440451502799988,0.050000000745058,0.048288095742464,299.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.2813720703125,0.5440451502799988,0.050000000745058,0.0356654226779937,299.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2813720703125,0.5440451502799988,0.050000000745058,0.048288095742464,299.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.2813720703125,0.5440451502799988,0.050000000745058,0.2290579378604889,301.2840881347656,284.95001220703125,302.29998779296875,297.0625305175781,301.526123046875,299.8644104003906,301.2980651855469,1.0,0.1507745683193206,1.0,1.0,0.4342783391475677,1.0,-0.4886018633842468,0.3347683250904083,0.1538335233926773,0.2144788950681686,1.0,0.0,0.0,24.99779891967773,25.0,78.7179183959961,0.0,27.425737380981445,1.0,293.0813903808594,293.1432800292969,296.86102294921875,296.85284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4871733486652374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17667060,300.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,301.33819580078125,0.5440263152122498,0.050000000745058,0.0458556897938251,299.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,301.33819580078125,0.5440263152122498,0.050000000745058,0.0482882484793663,299.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.33819580078125,0.5440263152122498,0.050000000745058,0.0356655344367027,299.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.33819580078125,0.5440263152122498,0.050000000745058,0.0482882484793663,299.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,301.33819580078125,0.5440263152122498,0.050000000745058,0.2290586531162262,301.3409729003906,284.95001220703125,302.3707580566406,297.10333251953125,301.58843994140625,299.87652587890625,301.3553161621094,1.0,0.1507756114006042,1.0,1.0,0.4314014315605163,1.0,-0.4886033833026886,0.33673956990242,0.1518637835979461,0.2160392850637436,1.0,0.0,0.0,24.99782943725586,25.0,80.60427856445312,0.0,27.42621612548828,1.0,293.0809631347656,293.1432800292969,296.8941650390625,296.8856811523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.489227294921875,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17667120,300.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,301.33819580078125,0.5440263152122498,0.050000000745058,0.0458556897938251,299.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,301.33819580078125,0.5440263152122498,0.050000000745058,0.0482882484793663,299.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.33819580078125,0.5440263152122498,0.050000000745058,0.0356655344367027,299.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.33819580078125,0.5440263152122498,0.050000000745058,0.0482882484793663,299.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,301.33819580078125,0.5440263152122498,0.050000000745058,0.2290586531162262,301.3409729003906,284.95001220703125,302.3707580566406,297.10333251953125,301.58843994140625,299.87652587890625,301.3553161621094,1.0,0.1507756114006042,1.0,1.0,0.4314014315605163,1.0,-0.4886033833026886,0.33673956990242,0.1518637835979461,0.2160392850637436,1.0,0.0,0.0,24.99782943725586,25.0,80.60427856445312,0.0,27.42621612548828,1.0,293.0809631347656,293.1432800292969,296.8941650390625,296.8856811523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.489227294921875,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17667180,300.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,301.39605712890625,0.5440093278884888,0.050000000745058,0.0458558164536953,299.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,301.39605712890625,0.5440093278884888,0.050000000745058,0.048288382589817,299.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.39605712890625,0.5440093278884888,0.050000000745058,0.0356656350195407,299.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,301.39605712890625,0.5440093278884888,0.050000000745058,0.048288382589817,299.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.39605712890625,0.5440093278884888,0.050000000745058,0.2290592938661575,301.3988952636719,284.95001220703125,302.441162109375,297.14373779296875,301.6509094238281,299.8886413574219,301.4134826660156,1.0,0.1507766544818878,1.0,1.0,0.4285245239734649,1.0,-0.488604724407196,0.3387038707733154,0.1499008387327194,0.2176313251256942,1.0,0.0,0.0,24.997859954833984,25.0,82.20437622070312,0.0,27.426681518554688,1.0,293.08056640625,293.1432800292969,296.92822265625,296.91943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4913172125816345,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17667240,300.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,301.39605712890625,0.5440093278884888,0.050000000745058,0.0458558164536953,299.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,301.39605712890625,0.5440093278884888,0.050000000745058,0.048288382589817,299.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.39605712890625,0.5440093278884888,0.050000000745058,0.0356656350195407,299.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,301.39605712890625,0.5440093278884888,0.050000000745058,0.048288382589817,299.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.39605712890625,0.5440093278884888,0.050000000745058,0.2290592938661575,301.3988952636719,284.95001220703125,302.441162109375,297.14373779296875,301.6509094238281,299.8886413574219,301.4134826660156,1.0,0.1507766544818878,1.0,1.0,0.4285245239734649,1.0,-0.488604724407196,0.3387038707733154,0.1499008387327194,0.2176313251256942,1.0,0.0,0.0,24.997859954833984,25.0,82.20437622070312,0.0,27.426681518554688,1.0,293.08056640625,293.1432800292969,296.92822265625,296.91943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4913172125816345,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17667300,300.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4254455566406,0.5440022349357605,0.050000000745058,0.0458558723330497,299.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,301.4254455566406,0.5440022349357605,0.050000000745058,0.0482884384691715,299.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4254455566406,0.5440022349357605,0.050000000745058,0.035665675997734,299.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,301.4254455566406,0.5440022349357605,0.050000000745058,0.0482884384691715,299.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4254455566406,0.5440022349357605,0.050000000745058,0.2290595769882202,301.4283142089844,284.95001220703125,302.4761047363281,297.1636657714844,301.68212890625,299.8946838378906,301.4430236816406,1.0,0.1507771611213684,1.0,1.0,0.4270860552787781,1.0,-0.4886052906513214,0.3396817445755005,0.1489235609769821,0.2184499651193618,1.0,0.0,0.0,24.997875213623047,25.0,82.842041015625,0.0,27.426904678344727,1.0,293.0803527832031,293.1432800292969,296.9456481933594,296.9367370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4923775494098663,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17667360,300.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4549560546875,0.5439953207969666,0.050000000745058,0.0458559244871139,299.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,301.4549560546875,0.5439953207969666,0.050000000745058,0.048288494348526,299.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4549560546875,0.5439953207969666,0.050000000745058,0.0356657169759273,299.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,301.4549560546875,0.5439953207969666,0.050000000745058,0.048288494348526,299.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4549560546875,0.5439953207969666,0.050000000745058,0.2290598303079605,301.45782470703125,284.95001220703125,302.51080322265625,297.1833801269531,301.7133178710937,299.9007568359375,301.47265625,1.0,0.150777667760849,1.0,1.0,0.4256526529788971,1.0,-0.4886058270931244,0.3406557738780975,0.1479500532150268,0.2192694544792175,1.0,0.0,0.0,24.997892379760746,25.0,83.43788146972656,0.0,27.42712783813477,1.0,293.08013916015625,293.1432800292969,296.9631652832031,296.95416259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4934413135051727,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17667420,300.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5144348144531,0.5439832806587219,0.050000000745058,0.0458560138940811,300.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5144348144531,0.5439832806587219,0.050000000745058,0.0482885912060737,299.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5144348144531,0.5439832806587219,0.050000000745058,0.035665787756443,299.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5144348144531,0.5439832806587219,0.050000000745058,0.0482885912060737,299.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5144348144531,0.5439832806587219,0.050000000745058,0.2290602922439575,301.517333984375,284.95001220703125,302.5793151855469,297.2218933105469,301.7752990722656,299.9128723144531,301.5323486328125,1.0,0.150778666138649,1.0,1.0,0.4227858483791351,1.0,-0.4886068105697632,0.3425978422164917,0.1460089534521103,0.220938503742218,1.0,0.0,0.0,24.9979248046875,25.0,84.35818481445312,0.0,27.42756080627441,1.0,293.0797119140625,293.14324951171875,296.99853515625,296.9893493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4955828487873077,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17667480,300.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5144348144531,0.5439832806587219,0.050000000745058,0.0458560138940811,300.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5144348144531,0.5439832806587219,0.050000000745058,0.0482885912060737,299.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5144348144531,0.5439832806587219,0.050000000745058,0.035665787756443,299.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5144348144531,0.5439832806587219,0.050000000745058,0.0482885912060737,299.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5144348144531,0.5439832806587219,0.050000000745058,0.2290602922439575,301.517333984375,284.95001220703125,302.5793151855469,297.2218933105469,301.7752990722656,299.9128723144531,301.5323486328125,1.0,0.150778666138649,1.0,1.0,0.4227858483791351,1.0,-0.4886068105697632,0.3425978422164917,0.1460089534521103,0.220938503742218,1.0,0.0,0.0,24.9979248046875,25.0,84.35818481445312,0.0,27.42756080627441,1.0,293.0797119140625,293.14324951171875,296.99853515625,296.9893493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4955828487873077,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17667540,300.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5743408203125,0.5439732670783997,0.050000000745058,0.0458560921251773,300.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,301.5743408203125,0.5439732670783997,0.050000000745058,0.0482886731624603,299.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5743408203125,0.5439732670783997,0.050000000745058,0.0356658473610878,299.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5743408203125,0.5439732670783997,0.050000000745058,0.0482886731624603,299.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.5743408203125,0.5439732670783997,0.050000000745058,0.2290606647729873,301.5772705078125,284.95001220703125,302.64630126953125,297.2590026855469,301.836669921875,299.9249572753906,301.5923767089844,1.0,0.1507796645164489,1.0,1.0,0.4199190139770508,1.0,-0.4886076152324676,0.3445332050323486,0.144074410200119,0.2226403951644897,1.0,0.0,0.0,24.99795913696289,25.0,84.94398498535156,0.0,27.42798042297364,1.0,293.07928466796875,293.14324951171875,297.0341186523437,297.0248718261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4977340996265411,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17667600,300.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5743408203125,0.5439732670783997,0.050000000745058,0.0458560921251773,300.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,301.5743408203125,0.5439732670783997,0.050000000745058,0.0482886731624603,299.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5743408203125,0.5439732670783997,0.050000000745058,0.0356658473610878,299.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5743408203125,0.5439732670783997,0.050000000745058,0.0482886731624603,299.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.5743408203125,0.5439732670783997,0.050000000745058,0.2290606647729873,301.5772705078125,284.95001220703125,302.64630126953125,297.2590026855469,301.836669921875,299.9249572753906,301.5923767089844,1.0,0.1507796645164489,1.0,1.0,0.4199190139770508,1.0,-0.4886076152324676,0.3445332050323486,0.144074410200119,0.2226403951644897,1.0,0.0,0.0,24.99795913696289,25.0,84.94398498535156,0.0,27.42798042297364,1.0,293.07928466796875,293.14324951171875,297.0341186523437,297.0248718261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4977340996265411,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17667660,300.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6343994140625,0.5439647436141968,0.050000000745058,0.0458561554551124,300.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,301.6343994140625,0.5439647436141968,0.050000000745058,0.0482887402176857,299.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,301.6343994140625,0.5439647436141968,0.050000000745058,0.0356658995151519,299.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,301.6343994140625,0.5439647436141968,0.050000000745058,0.0482887402176857,299.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.6343994140625,0.5439647436141968,0.050000000745058,0.2290609925985336,301.6373596191406,284.95001220703125,302.7113952636719,297.2943725585937,301.89703369140625,299.9370422363281,301.6524963378906,1.0,0.1507806330919265,1.0,1.0,0.4170892536640167,1.0,-0.4886082708835602,0.3464391529560089,0.1421691477298736,0.2243442237377166,1.0,0.0,0.0,24.99799346923828,25.0,85.1610107421875,0.0,27.428386688232425,1.0,293.078857421875,293.14324951171875,297.0697021484375,297.0604553222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4998841285705566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17667720,300.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6343994140625,0.5439647436141968,0.050000000745058,0.0458561554551124,300.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,301.6343994140625,0.5439647436141968,0.050000000745058,0.0482887402176857,299.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,301.6343994140625,0.5439647436141968,0.050000000745058,0.0356658995151519,299.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,301.6343994140625,0.5439647436141968,0.050000000745058,0.0482887402176857,299.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.6343994140625,0.5439647436141968,0.050000000745058,0.2290609925985336,301.6373596191406,284.95001220703125,302.7113952636719,297.2943725585937,301.89703369140625,299.9370422363281,301.6524963378906,1.0,0.1507806330919265,1.0,1.0,0.4170892536640167,1.0,-0.4886082708835602,0.3464391529560089,0.1421691477298736,0.2243442237377166,1.0,0.0,0.0,24.99799346923828,25.0,85.1610107421875,0.0,27.428386688232425,1.0,293.078857421875,293.14324951171875,297.0697021484375,297.0604553222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4998841285705566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17667780,300.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6944274902344,0.5439575910568237,0.050000000745058,0.0458562113344669,300.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.6944274902344,0.5439575910568237,0.050000000745058,0.0482887960970401,299.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.6944274902344,0.5439575910568237,0.050000000745058,0.0356659404933452,299.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6944274902344,0.5439575910568237,0.050000000745058,0.0482887960970401,299.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,301.6944274902344,0.5439575910568237,0.050000000745058,0.2290612608194351,301.6973571777344,284.95001220703125,302.77423095703125,297.3276062011719,301.9561767578125,299.9490661621094,301.71246337890625,1.0,0.1507815867662429,1.0,1.0,0.4142594635486603,1.0,-0.4886088669300079,0.3483390510082245,0.1402698010206222,0.2260681837797165,1.0,0.0,0.0,24.998027801513672,25.0,85.00910949707031,0.0,27.42878150939941,1.0,293.0784606933594,293.14324951171875,297.1050109863281,297.0958251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5020220875740051,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17667840,300.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6944274902344,0.5439575910568237,0.050000000745058,0.0458562113344669,300.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.6944274902344,0.5439575910568237,0.050000000745058,0.0482887960970401,299.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.6944274902344,0.5439575910568237,0.050000000745058,0.0356659404933452,299.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6944274902344,0.5439575910568237,0.050000000745058,0.0482887960970401,299.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,301.6944274902344,0.5439575910568237,0.050000000745058,0.2290612608194351,301.6973571777344,284.95001220703125,302.77423095703125,297.3276062011719,301.9561767578125,299.9490661621094,301.71246337890625,1.0,0.1507815867662429,1.0,1.0,0.4142594635486603,1.0,-0.4886088669300079,0.3483390510082245,0.1402698010206222,0.2260681837797165,1.0,0.0,0.0,24.998027801513672,25.0,85.00910949707031,0.0,27.42878150939941,1.0,293.0784606933594,293.14324951171875,297.1050109863281,297.0958251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5020220875740051,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17667900,300.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.7243347167969,0.5439543128013611,0.050000000745058,0.0458562336862087,300.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7243347167969,0.5439543128013611,0.050000000745058,0.0482888221740722,299.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7243347167969,0.5439543128013611,0.050000000745058,0.0356659591197967,299.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.7243347167969,0.5439543128013611,0.050000000745058,0.0482888221740722,299.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7243347167969,0.5439543128013611,0.050000000745058,0.2290613800287246,301.727294921875,284.95001220703125,302.8046875,297.3433532714844,301.9853515625,299.955078125,301.74237060546875,1.0,0.1507820636034011,1.0,1.0,0.412844568490982,1.0,-0.488609105348587,0.3492873609066009,0.1393217742443084,0.2269354909658432,1.0,0.0,0.0,24.99804306030273,25.0,84.8196792602539,0.0,27.42897605895996,1.0,293.0782470703125,293.14324951171875,297.1225280761719,297.1133728027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5030853748321533,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17667960,300.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,301.7541809082031,0.5439513921737671,0.050000000745058,0.0458562560379505,300.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,301.7541809082031,0.5439513921737671,0.050000000745058,0.048288844525814,299.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.7541809082031,0.5439513921737671,0.050000000745058,0.0356659777462482,299.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,301.7541809082031,0.5439513921737671,0.050000000745058,0.048288844525814,299.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7541809082031,0.5439513921737671,0.050000000745058,0.2290614992380142,301.7571105957031,284.95001220703125,302.8344421386719,297.35845947265625,302.0140380859375,299.9610595703125,301.7721252441406,1.0,0.1507825255393982,1.0,1.0,0.4114134311676025,1.0,-0.4886093437671661,0.3502443134784698,0.1383650302886963,0.2278175055980682,1.0,0.0,0.0,24.998056411743164,25.0,84.52440643310547,0.0,27.429168701171875,1.0,293.0780334472656,293.14324951171875,297.1398620605469,297.1307983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5041417479515076,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17668020,300.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,301.8133544921875,0.5439461469650269,0.050000000745058,0.0458562970161438,300.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,301.8133544921875,0.5439461469650269,0.050000000745058,0.0482888892292976,299.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8133544921875,0.5439461469650269,0.050000000745058,0.0356660075485706,299.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8133544921875,0.5439461469650269,0.050000000745058,0.0482888892292976,299.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,301.8133544921875,0.5439461469650269,0.050000000745058,0.2290616929531097,301.8162536621094,284.95001220703125,302.8916015625,297.38653564453125,302.0699768066406,299.9729919433594,301.8310852050781,1.0,0.1507834643125534,1.0,1.0,0.4085511565208435,1.0,-0.4886097609996795,0.3521559536457062,0.1364538222551345,0.2295908331871032,1.0,0.0,0.0,24.99808120727539,25.0,83.6141586303711,0.0,27.42954635620117,1.0,293.0776062011719,293.14324951171875,297.1737670898437,297.1649475097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5062246322631836,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17668080,300.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,301.8133544921875,0.5439461469650269,0.050000000745058,0.0458562970161438,300.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,301.8133544921875,0.5439461469650269,0.050000000745058,0.0482888892292976,299.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8133544921875,0.5439461469650269,0.050000000745058,0.0356660075485706,299.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8133544921875,0.5439461469650269,0.050000000745058,0.0482888892292976,299.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,301.8133544921875,0.5439461469650269,0.050000000745058,0.2290616929531097,301.8162536621094,284.95001220703125,302.8916015625,297.38653564453125,302.0699768066406,299.9729919433594,301.8310852050781,1.0,0.1507834643125534,1.0,1.0,0.4085511565208435,1.0,-0.4886097609996795,0.3521559536457062,0.1364538222551345,0.2295908331871032,1.0,0.0,0.0,24.99808120727539,25.0,83.6141586303711,0.0,27.42954635620117,1.0,293.0776062011719,293.14324951171875,297.1737670898437,297.1649475097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5062246322631836,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17668140,300.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.8716125488281,0.5439414978027344,0.050000000745058,0.0458563305437564,300.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,301.8716125488281,0.5439414978027344,0.050000000745058,0.0482889264822006,299.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,301.8716125488281,0.5439414978027344,0.050000000745058,0.035666037350893,299.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.8716125488281,0.5439414978027344,0.050000000745058,0.0482889264822006,299.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.8716125488281,0.5439414978027344,0.050000000745058,0.229061871767044,301.8744812011719,284.95001220703125,302.94537353515625,297.4114990234375,302.1237487792969,299.9848327636719,301.8890686035156,1.0,0.1507843881845474,1.0,1.0,0.4056888818740845,1.0,-0.4886101484298706,0.3540631532669067,0.1345469951629638,0.2313714176416397,1.0,0.0,0.0,24.99810218811035,25.0,82.29151916503906,0.0,27.42991828918457,1.0,293.0771789550781,293.14324951171875,297.2064819335937,297.1979675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5082578063011169,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17668200,300.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.8716125488281,0.5439414978027344,0.050000000745058,0.0458563305437564,300.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,301.8716125488281,0.5439414978027344,0.050000000745058,0.0482889264822006,299.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,301.8716125488281,0.5439414978027344,0.050000000745058,0.035666037350893,299.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.8716125488281,0.5439414978027344,0.050000000745058,0.0482889264822006,299.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.8716125488281,0.5439414978027344,0.050000000745058,0.229061871767044,301.8744812011719,284.95001220703125,302.94537353515625,297.4114990234375,302.1237487792969,299.9848327636719,301.8890686035156,1.0,0.1507843881845474,1.0,1.0,0.4056888818740845,1.0,-0.4886101484298706,0.3540631532669067,0.1345469951629638,0.2313714176416397,1.0,0.0,0.0,24.99810218811035,25.0,82.29151916503906,0.0,27.42991828918457,1.0,293.0771789550781,293.14324951171875,297.2064819335937,297.1979675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5082578063011169,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17668260,300.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,301.9287414550781,0.5439371466636658,0.050000000745058,0.0458563640713691,300.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,301.9287414550781,0.5439371466636658,0.050000000745058,0.0482889600098133,299.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9287414550781,0.5439371466636658,0.050000000745058,0.0356660597026348,299.7581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,301.9287414550781,0.5439371466636658,0.050000000745058,0.0482889600098133,299.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9287414550781,0.5439371466636658,0.050000000745058,0.2290620356798172,301.9315490722656,284.95001220703125,302.995361328125,297.4330749511719,302.1749572753906,299.99658203125,301.9458312988281,1.0,0.1507852971553802,1.0,1.0,0.402887612581253,1.0,-0.4886104762554168,0.3559270799160003,0.1326833963394165,0.2331159561872482,1.0,0.0,0.0,24.99812889099121,25.0,80.53055572509766,0.0,27.43028450012207,1.0,293.0767517089844,293.14324951171875,297.23779296875,297.2296447753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5102314352989197,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17668320,300.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,301.9287414550781,0.5439371466636658,0.050000000745058,0.0458563640713691,300.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,301.9287414550781,0.5439371466636658,0.050000000745058,0.0482889600098133,299.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9287414550781,0.5439371466636658,0.050000000745058,0.0356660597026348,299.7581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,301.9287414550781,0.5439371466636658,0.050000000745058,0.0482889600098133,299.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9287414550781,0.5439371466636658,0.050000000745058,0.2290620356798172,301.9315490722656,284.95001220703125,302.995361328125,297.4330749511719,302.1749572753906,299.99658203125,301.9458312988281,1.0,0.1507852971553802,1.0,1.0,0.402887612581253,1.0,-0.4886104762554168,0.3559270799160003,0.1326833963394165,0.2331159561872482,1.0,0.0,0.0,24.99812889099121,25.0,80.53055572509766,0.0,27.43028450012207,1.0,293.0767517089844,293.14324951171875,297.23779296875,297.2296447753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5102314352989197,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17668380,300.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.98443603515625,0.543933093547821,0.050000000745058,0.0458563938736915,300.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.98443603515625,0.543933093547821,0.050000000745058,0.0482889935374259,299.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,301.98443603515625,0.543933093547821,0.050000000745058,0.0356660857796669,299.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,301.98443603515625,0.543933093547821,0.050000000745058,0.0482889935374259,299.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.98443603515625,0.543933093547821,0.050000000745058,0.2290621846914291,301.9871520996094,284.95001220703125,303.04119873046875,297.4508972167969,302.223388671875,300.0082397460937,302.0010681152344,1.0,0.1507861912250518,1.0,1.0,0.400086373090744,1.0,-0.4886108040809631,0.3577852547168731,0.1308255791664123,0.2348600476980209,1.0,0.0,0.0,24.99814987182617,25.0,78.33223724365234,0.0,27.430644989013672,1.0,293.07635498046875,293.14324951171875,297.2673034667969,297.2596435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5121318697929382,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17668440,300.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.98443603515625,0.543933093547821,0.050000000745058,0.0458563938736915,300.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.98443603515625,0.543933093547821,0.050000000745058,0.0482889935374259,299.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,301.98443603515625,0.543933093547821,0.050000000745058,0.0356660857796669,299.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,301.98443603515625,0.543933093547821,0.050000000745058,0.0482889935374259,299.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.98443603515625,0.543933093547821,0.050000000745058,0.2290621846914291,301.9871520996094,284.95001220703125,303.04119873046875,297.4508972167969,302.223388671875,300.0082397460937,302.0010681152344,1.0,0.1507861912250518,1.0,1.0,0.400086373090744,1.0,-0.4886108040809631,0.3577852547168731,0.1308255791664123,0.2348600476980209,1.0,0.0,0.0,24.99814987182617,25.0,78.33223724365234,0.0,27.430644989013672,1.0,293.07635498046875,293.14324951171875,297.2673034667969,297.2596435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5121318697929382,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17668500,300.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0116271972656,0.5439311265945435,0.050000000745058,0.0458564087748527,300.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0116271972656,0.5439311265945435,0.050000000745058,0.0482890084385871,299.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0116271972656,0.5439311265945435,0.050000000745058,0.0356660969555377,299.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0116271972656,0.5439311265945435,0.050000000745058,0.0482890084385871,299.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0116271972656,0.5439311265945435,0.050000000745058,0.2290622591972351,302.0143127441406,284.95001220703125,303.0624389648437,297.45831298828125,302.2464599609375,300.0140380859375,302.0279846191406,1.0,0.1507866382598877,1.0,1.0,0.3986857533454895,1.0,-0.4886109828948974,0.3587125241756439,0.1298984587192535,0.235731765627861,1.0,0.0,0.0,24.99816131591797,25.0,77.06942749023438,0.0,27.43082427978516,1.0,293.0761413574219,293.14324951171875,297.28131103515625,297.2738952636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5130496621131897,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17668560,300.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0383605957031,0.5439292192459106,0.050000000745058,0.0458564236760139,300.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0383605957031,0.5439292192459106,0.050000000745058,0.0482890233397483,299.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0383605957031,0.5439292192459106,0.050000000745058,0.0356661081314086,299.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0383605957031,0.5439292192459106,0.050000000745058,0.0482890233397483,299.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0383605957031,0.5439292192459106,0.050000000745058,0.229062333703041,302.0409851074219,284.95001220703125,303.0824890136719,297.46466064453125,302.26873779296875,300.0198059082031,302.0544128417969,1.0,0.1507870852947235,1.0,1.0,0.397278755903244,1.0,-0.4886111319065094,0.3596424758434295,0.1289686560630798,0.2366068512201309,1.0,0.0,0.0,24.9981689453125,25.0,75.70213317871094,0.0,27.431001663208008,1.0,293.075927734375,293.14324951171875,297.2947692871094,297.2876281738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5139442682266235,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17668620,300.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0902709960937,0.5439254641532898,0.050000000745058,0.0458564534783363,300.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0902709960937,0.5439254641532898,0.050000000745058,0.0482890531420707,299.73468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0902709960937,0.5439254641532898,0.050000000745058,0.0356661304831504,299.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0902709960937,0.5439254641532898,0.050000000745058,0.0482890531420707,299.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0902709960937,0.5439254641532898,0.050000000745058,0.229062482714653,302.0928039550781,284.95001220703125,303.118896484375,297.4740295410156,302.31060791015625,300.0312194824219,302.10565185546875,1.0,0.1507879644632339,1.0,1.0,0.3944647312164306,1.0,-0.4886114299297333,0.3614989221096039,0.1271125078201294,0.2383548766374588,1.0,0.0,0.0,24.99818420410156,25.0,72.61870574951172,0.0,27.43135643005371,1.0,293.07550048828125,293.14324951171875,297.3198547363281,297.3133850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.515658438205719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17668680,300.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0902709960937,0.5439254641532898,0.050000000745058,0.0458564534783363,300.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0902709960937,0.5439254641532898,0.050000000745058,0.0482890531420707,299.73468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0902709960937,0.5439254641532898,0.050000000745058,0.0356661304831504,299.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0902709960937,0.5439254641532898,0.050000000745058,0.0482890531420707,299.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0902709960937,0.5439254641532898,0.050000000745058,0.229062482714653,302.0928039550781,284.95001220703125,303.118896484375,297.4740295410156,302.31060791015625,300.0312194824219,302.10565185546875,1.0,0.1507879644632339,1.0,1.0,0.3944647312164306,1.0,-0.4886114299297333,0.3614989221096039,0.1271125078201294,0.2383548766374588,1.0,0.0,0.0,24.99818420410156,25.0,72.61870574951172,0.0,27.43135643005371,1.0,293.07550048828125,293.14324951171875,297.3198547363281,297.3133850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.515658438205719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
