time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668740,300.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,302.13983154296875,0.5439217686653137,0.050000000745058,0.0458564832806587,300.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,302.13983154296875,0.5439217686653137,0.050000000745058,0.0482890829443931,299.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,302.13983154296875,0.5439217686653137,0.050000000745058,0.0356661528348922,299.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,302.13983154296875,0.5439217686653137,0.050000000745058,0.0482890829443931,299.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.13983154296875,0.5439217686653137,0.050000000745058,0.2290626168251037,302.1422424316406,284.95001220703125,303.1499938964844,297.4786682128906,302.34881591796875,300.0425109863281,302.1544494628906,1.0,0.1507888436317443,1.0,1.0,0.3916507363319397,1.0,-0.4886117279529571,0.3633497655391693,0.1252619624137878,0.240098163485527,1.0,0.0,0.0,24.998197555541992,25.0,69.09718322753906,0.0,27.43170738220215,1.0,293.0750732421875,293.14324951171875,297.3422546386719,297.33648681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5172585844993591,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17668800,300.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,302.13983154296875,0.5439217686653137,0.050000000745058,0.0458564832806587,300.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,302.13983154296875,0.5439217686653137,0.050000000745058,0.0482890829443931,299.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,302.13983154296875,0.5439217686653137,0.050000000745058,0.0356661528348922,299.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,302.13983154296875,0.5439217686653137,0.050000000745058,0.0482890829443931,299.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.13983154296875,0.5439217686653137,0.050000000745058,0.2290626168251037,302.1422424316406,284.95001220703125,303.1499938964844,297.4786682128906,302.34881591796875,300.0425109863281,302.1544494628906,1.0,0.1507888436317443,1.0,1.0,0.3916507363319397,1.0,-0.4886117279529571,0.3633497655391693,0.1252619624137878,0.240098163485527,1.0,0.0,0.0,24.998197555541992,25.0,69.09718322753906,0.0,27.43170738220215,1.0,293.0750732421875,293.14324951171875,297.3422546386719,297.33648681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5172585844993591,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17668860,300.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.1863708496094,0.5439184904098511,0.050000000745058,0.0458565056324005,300.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,302.1863708496094,0.5439184904098511,0.050000000745058,0.0482891090214252,299.734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.1863708496094,0.5439184904098511,0.050000000745058,0.0356661714613437,299.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,302.1863708496094,0.5439184904098511,0.050000000745058,0.0482891090214252,299.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,302.1863708496094,0.5439184904098511,0.050000000745058,0.2290627509355545,302.1886291503906,284.95001220703125,303.17742919921875,297.4800109863281,302.3787536621094,300.0337829589844,302.1999206542969,1.0,0.1507897078990936,1.0,1.0,0.3888676166534424,1.0,-0.4886119961738586,0.365173727273941,0.123438261449337,0.2418241202831268,1.0,0.0,0.0,24.99821281433105,25.0,64.1856918334961,0.0,27.43205451965332,1.0,293.0746765136719,293.14324951171875,297.3618469238281,297.3568420410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5187158584594727,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17668920,300.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.1863708496094,0.5439184904098511,0.050000000745058,0.0458565056324005,300.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,302.1863708496094,0.5439184904098511,0.050000000745058,0.0482891090214252,299.734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.1863708496094,0.5439184904098511,0.050000000745058,0.0356661714613437,299.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,302.1863708496094,0.5439184904098511,0.050000000745058,0.0482891090214252,299.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,302.1863708496094,0.5439184904098511,0.050000000745058,0.2290627509355545,302.1886291503906,284.95001220703125,303.17742919921875,297.4800109863281,302.3787536621094,300.0337829589844,302.1999206542969,1.0,0.1507897078990936,1.0,1.0,0.3888676166534424,1.0,-0.4886119961738586,0.365173727273941,0.123438261449337,0.2418241202831268,1.0,0.0,0.0,24.99821281433105,25.0,64.1856918334961,0.0,27.43205451965332,1.0,293.0746765136719,293.14324951171875,297.3618469238281,297.3568420410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5187158584594727,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17668980,300.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.22930908203125,0.5439162254333496,0.050000000745058,0.045856524258852,300.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.22930908203125,0.5439162254333496,0.050000000745058,0.0482891276478767,299.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,302.22930908203125,0.5439162254333496,0.050000000745058,0.0356661863625049,299.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.22930908203125,0.5439162254333496,0.050000000745058,0.0482891276478767,299.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,302.22930908203125,0.5439162254333496,0.050000000745058,0.2290628254413604,302.2313842773437,284.95001220703125,303.20318603515625,297.47979736328125,302.40838623046875,300.02783203125,302.24188232421875,1.0,0.1507905721664428,1.0,1.0,0.3860845267772674,1.0,-0.4886121451854706,0.3669875264167785,0.121624618768692,0.2435608208179474,1.0,0.0,0.0,24.99822998046875,25.0,59.66581726074219,0.0,27.43239402770996,1.0,293.0742492675781,293.14324951171875,297.3785705566406,297.3742980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.520022451877594,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17669040,300.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.22930908203125,0.5439162254333496,0.050000000745058,0.045856524258852,300.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.22930908203125,0.5439162254333496,0.050000000745058,0.0482891276478767,299.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,302.22930908203125,0.5439162254333496,0.050000000745058,0.0356661863625049,299.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.22930908203125,0.5439162254333496,0.050000000745058,0.0482891276478767,299.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,302.22930908203125,0.5439162254333496,0.050000000745058,0.2290628254413604,302.2313842773437,284.95001220703125,303.20318603515625,297.47979736328125,302.40838623046875,300.02783203125,302.24188232421875,1.0,0.1507905721664428,1.0,1.0,0.3860845267772674,1.0,-0.4886121451854706,0.3669875264167785,0.121624618768692,0.2435608208179474,1.0,0.0,0.0,24.99822998046875,25.0,59.66581726074219,0.0,27.43239402770996,1.0,293.0742492675781,293.14324951171875,297.3785705566406,297.3742980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.520022451877594,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17669100,300.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.2495422363281,0.5439154505729675,0.050000000745058,0.0458565279841423,300.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,302.2495422363281,0.5439154505729675,0.050000000745058,0.0482891350984573,299.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.2495422363281,0.5439154505729675,0.050000000745058,0.0356661900877952,299.7869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,302.2495422363281,0.5439154505729675,0.050000000745058,0.0482891350984573,299.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,302.2495422363281,0.5439154505729675,0.050000000745058,0.2290628552436828,302.2515563964844,284.95001220703125,303.2154541015625,297.4791564941406,302.4233093261719,300.0269470214844,302.2617492675781,1.0,0.1507910043001175,1.0,1.0,0.3846929669380188,1.0,-0.4886122345924377,0.3678910136222839,0.1207212284207344,0.2444318085908889,1.0,0.0,0.0,24.99823951721192,25.0,57.80575180053711,0.0,27.432559967041016,1.0,293.07403564453125,293.14324951171875,297.3857727050781,297.3818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5206266045570374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17669160,300.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,302.2693176269531,0.543914794921875,0.050000000745058,0.0458565354347229,300.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.2693176269531,0.543914794921875,0.050000000745058,0.0482891388237476,299.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.2693176269531,0.543914794921875,0.050000000745058,0.0356661938130855,299.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.2693176269531,0.543914794921875,0.050000000745058,0.0482891388237476,299.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,302.2693176269531,0.543914794921875,0.050000000745058,0.2290628850460052,302.2712707519531,284.95001220703125,303.2273254394531,297.4781494140625,302.43817138671875,300.0267639160156,302.2811584472656,1.0,0.1507914215326309,1.0,1.0,0.3833201229572296,1.0,-0.4886122643947601,0.3687807619571686,0.1198315024375915,0.2452931255102157,1.0,0.0,0.0,24.99824905395508,25.0,56.08583450317383,0.0,27.43272590637207,1.0,293.0738220214844,293.1432800292969,297.3925476074219,297.388916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5212128162384033,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17669220,300.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.30029296875,0.543914258480072,0.050000000745058,0.0458565391600132,300.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.30029296875,0.543914258480072,0.050000000745058,0.0482891425490379,299.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,302.30029296875,0.543914258480072,0.050000000745058,0.0356661975383758,299.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.30029296875,0.543914258480072,0.050000000745058,0.0482891425490379,299.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.30029296875,0.543914258480072,0.050000000745058,0.2290628999471664,302.3021545410156,284.95001220703125,303.2459411621094,297.475830078125,302.46221923828125,300.0283203125,302.3116455078125,1.0,0.1507921069860458,1.0,1.0,0.3810823559761047,1.0,-0.4886123239994049,0.3702246248722076,0.1183876991271972,0.2467008829116821,1.0,0.0,0.0,24.998266220092773,25.0,53.67290496826172,0.0,27.43299102783203,1.0,293.073486328125,293.1432800292969,297.4021301269531,297.3990173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5221181511878967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17669280,300.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,302.3070678710937,0.543914258480072,0.050000000745058,0.0458565391600132,300.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3070678710937,0.543914258480072,0.050000000745058,0.0482891425490379,299.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,302.3070678710937,0.543914258480072,0.050000000745058,0.0356661975383758,299.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.3070678710937,0.543914258480072,0.050000000745058,0.0482891425490379,299.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3070678710937,0.543914258480072,0.050000000745058,0.2290628999471664,302.30889892578125,284.95001220703125,303.25006103515625,297.4751892089844,302.4676208496094,300.0290222167969,302.3183288574219,1.0,0.1507922708988189,1.0,1.0,0.3805744647979736,1.0,-0.4886123239994049,0.3705512881278991,0.1180610284209251,0.2470216751098632,1.0,0.0,0.0,24.99827003479004,25.0,53.20050048828125,0.0,27.43305015563965,1.0,293.0733947753906,293.1432800292969,297.40399169921875,297.4009704589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5223132967948914,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17669340,300.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.34307861328125,0.5439144968986511,0.050000000745058,0.0458565354347229,300.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.34307861328125,0.5439144968986511,0.050000000745058,0.0482891425490379,299.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,302.34307861328125,0.5439144968986511,0.050000000745058,0.0356661938130855,299.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,302.34307861328125,0.5439144968986511,0.050000000745058,0.0482891425490379,299.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,302.34307861328125,0.5439144968986511,0.050000000745058,0.2290628999471664,302.3448486328125,284.95001220703125,303.2714538574219,297.4710388183594,302.4966735839844,300.0333251953125,302.35382080078125,1.0,0.1507930904626846,1.0,1.0,0.3778288066387176,1.0,-0.4886122941970825,0.3723118603229522,0.1163004413247108,0.2487563192844391,1.0,0.0,0.0,24.998289108276367,25.0,50.79404830932617,0.0,27.433368682861328,1.0,293.0729675292969,293.1432800292969,297.4132995605469,297.4108581542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5233462452888489,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17669400,300.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.34307861328125,0.5439144968986511,0.050000000745058,0.0458565354347229,300.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.34307861328125,0.5439144968986511,0.050000000745058,0.0482891425490379,299.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,302.34307861328125,0.5439144968986511,0.050000000745058,0.0356661938130855,299.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,302.34307861328125,0.5439144968986511,0.050000000745058,0.0482891425490379,299.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,302.34307861328125,0.5439144968986511,0.050000000745058,0.2290628999471664,302.3448486328125,284.95001220703125,303.2714538574219,297.4710388183594,302.4966735839844,300.0333251953125,302.35382080078125,1.0,0.1507930904626846,1.0,1.0,0.3778288066387176,1.0,-0.4886122941970825,0.3723118603229522,0.1163004413247108,0.2487563192844391,1.0,0.0,0.0,24.998289108276367,25.0,50.79404830932617,0.0,27.433368682861328,1.0,293.0729675292969,293.1432800292969,297.4132995605469,297.4108581542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5233462452888489,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17669460,300.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.37750244140625,0.5439156293869019,0.050000000745058,0.0458565279841423,300.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.37750244140625,0.5439156293869019,0.050000000745058,0.048289131373167,299.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.37750244140625,0.5439156293869019,0.050000000745058,0.0356661900877952,299.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.37750244140625,0.5439156293869019,0.050000000745058,0.048289131373167,299.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,302.37750244140625,0.5439156293869019,0.050000000745058,0.2290628552436828,302.37921142578125,284.95001220703125,303.2916564941406,297.4657897949219,302.5250244140625,300.0391845703125,302.3878173828125,1.0,0.1507939100265503,1.0,1.0,0.3751170039176941,1.0,-0.4886122047901153,0.3740409314632416,0.1145712658762931,0.2504778802394867,1.0,0.0,0.0,24.99831199645996,25.0,48.73359680175781,0.0,27.433677673339844,1.0,293.07257080078125,293.1432800292969,297.4205322265625,297.4186096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5243155360221863,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17669520,300.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.37750244140625,0.5439156293869019,0.050000000745058,0.0458565279841423,300.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.37750244140625,0.5439156293869019,0.050000000745058,0.048289131373167,299.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.37750244140625,0.5439156293869019,0.050000000745058,0.0356661900877952,299.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.37750244140625,0.5439156293869019,0.050000000745058,0.048289131373167,299.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,302.37750244140625,0.5439156293869019,0.050000000745058,0.2290628552436828,302.37921142578125,284.95001220703125,303.2916564941406,297.4657897949219,302.5250244140625,300.0391845703125,302.3878173828125,1.0,0.1507939100265503,1.0,1.0,0.3751170039176941,1.0,-0.4886122047901153,0.3740409314632416,0.1145712658762931,0.2504778802394867,1.0,0.0,0.0,24.99831199645996,25.0,48.73359680175781,0.0,27.433677673339844,1.0,293.07257080078125,293.1432800292969,297.4205322265625,297.4186096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5243155360221863,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17669580,300.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,302.4106750488281,0.5439175963401794,0.050000000745058,0.0458565130829811,300.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,302.4106750488281,0.5439175963401794,0.050000000745058,0.0482891164720058,299.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,302.4106750488281,0.5439175963401794,0.050000000745058,0.035666175186634,299.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,302.4106750488281,0.5439175963401794,0.050000000745058,0.0482891164720058,299.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.4106750488281,0.5439175963401794,0.050000000745058,0.2290627807378769,302.41229248046875,284.95001220703125,303.310791015625,297.45953369140625,302.5528869628906,300.0460205078125,302.42059326171875,1.0,0.1507947295904159,1.0,1.0,0.3724052011966705,1.0,-0.4886120557785034,0.3757587075233459,0.1128533333539962,0.2522052228450775,1.0,0.0,0.0,24.998334884643555,25.0,46.932159423828125,0.0,27.433979034423828,1.0,293.0721435546875,293.1432800292969,297.4259948730469,297.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5252334475517273,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17669640,300.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,302.4106750488281,0.5439175963401794,0.050000000745058,0.0458565130829811,300.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,302.4106750488281,0.5439175963401794,0.050000000745058,0.0482891164720058,299.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,302.4106750488281,0.5439175963401794,0.050000000745058,0.035666175186634,299.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,302.4106750488281,0.5439175963401794,0.050000000745058,0.0482891164720058,299.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.4106750488281,0.5439175963401794,0.050000000745058,0.2290627807378769,302.41229248046875,284.95001220703125,303.310791015625,297.45953369140625,302.5528869628906,300.0460205078125,302.42059326171875,1.0,0.1507947295904159,1.0,1.0,0.3724052011966705,1.0,-0.4886120557785034,0.3757587075233459,0.1128533333539962,0.2522052228450775,1.0,0.0,0.0,24.998334884643555,25.0,46.932159423828125,0.0,27.433979034423828,1.0,293.0721435546875,293.1432800292969,297.4259948730469,297.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5252334475517273,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17669700,300.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.4267272949219,0.543919026851654,0.050000000745058,0.0458565019071102,300.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,302.4267272949219,0.543919026851654,0.050000000745058,0.0482891052961349,299.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.4267272949219,0.543919026851654,0.050000000745058,0.0356661677360534,299.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,302.4267272949219,0.543919026851654,0.050000000745058,0.0482891052961349,299.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,302.4267272949219,0.543919026851654,0.050000000745058,0.2290627211332321,302.4283142089844,284.95001220703125,303.3199768066406,297.4560852050781,302.5665588378906,300.0497436523437,302.4364624023437,1.0,0.150795117020607,1.0,1.0,0.3710492849349975,1.0,-0.4886119365692138,0.3766131997108459,0.1119987517595291,0.2530730664730072,1.0,0.0,0.0,24.99834632873535,25.0,46.13003158569336,0.0,27.434125900268555,1.0,293.0719299316406,293.1432800292969,297.427978515625,297.4267883300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5256704092025757,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17669760,300.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,302.4426574707031,0.5439205765724182,0.050000000745058,0.0458564907312393,300.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.4426574707031,0.5439205765724182,0.050000000745058,0.048289094120264,299.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,302.4426574707031,0.5439205765724182,0.050000000745058,0.0356661602854728,299.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.4426574707031,0.5439205765724182,0.050000000745058,0.048289094120264,299.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.4426574707031,0.5439205765724182,0.050000000745058,0.2290626615285873,302.4442138671875,284.95001220703125,303.3289794921875,297.45245361328125,302.5801086425781,300.0535888671875,302.45220947265625,1.0,0.1507955193519592,1.0,1.0,0.3697127401828766,1.0,-0.4886118173599243,0.3774536252021789,0.1111581996083259,0.2539296448230743,1.0,0.0,0.0,24.99835968017578,25.0,45.33650588989258,0.0,27.43427276611328,1.0,293.0717163085937,293.143310546875,297.4297790527344,297.4288024902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5261017680168152,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17669820,300.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,302.4735107421875,0.5439246296882629,0.050000000745058,0.0458564609289169,300.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.4735107421875,0.5439246296882629,0.050000000745058,0.0482890605926513,299.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.4735107421875,0.5439246296882629,0.050000000745058,0.0356661342084407,299.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,302.4735107421875,0.5439246296882629,0.050000000745058,0.0482890605926513,299.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,302.4735107421875,0.5439246296882629,0.050000000745058,0.2290625125169754,302.4750061035156,284.95001220703125,303.34637451171875,297.4446105957031,302.6066589355469,300.0616760253906,302.4827575683594,1.0,0.1507962942123413,1.0,1.0,0.3670396506786346,1.0,-0.488611489534378,0.3791235983371734,0.1094878986477851,0.255652904510498,1.0,0.0,0.0,24.998384475708008,25.0,43.901100158691406,0.0,27.43455696105957,1.0,293.0712890625,293.143310546875,297.431884765625,297.43133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5269219279289246,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17669880,300.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,302.4735107421875,0.5439246296882629,0.050000000745058,0.0458564609289169,300.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.4735107421875,0.5439246296882629,0.050000000745058,0.0482890605926513,299.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.4735107421875,0.5439246296882629,0.050000000745058,0.0356661342084407,299.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,302.4735107421875,0.5439246296882629,0.050000000745058,0.0482890605926513,299.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,302.4735107421875,0.5439246296882629,0.050000000745058,0.2290625125169754,302.4750061035156,284.95001220703125,303.34637451171875,297.4446105957031,302.6066589355469,300.0616760253906,302.4827575683594,1.0,0.1507962942123413,1.0,1.0,0.3670396506786346,1.0,-0.488611489534378,0.3791235983371734,0.1094878986477851,0.255652904510498,1.0,0.0,0.0,24.998384475708008,25.0,43.901100158691406,0.0,27.43455696105957,1.0,293.0712890625,293.143310546875,297.431884765625,297.43133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5269219279289246,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17669940,300.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5033569335937,0.5439299941062927,0.050000000745058,0.0458564199507236,300.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,302.5033569335937,0.5439299941062927,0.050000000745058,0.0482890158891677,299.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,302.5033569335937,0.5439299941062927,0.050000000745058,0.0356661044061183,299.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,302.5033569335937,0.5439299941062927,0.050000000745058,0.0482890158891677,299.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.5033569335937,0.5439299941062927,0.050000000745058,0.2290623039007187,302.5048217773437,284.95001220703125,303.3630676269531,297.43609619140625,302.6327514648437,300.0701904296875,302.5123291015625,1.0,0.1507970690727234,1.0,1.0,0.3643665313720703,1.0,-0.4886110723018646,0.3807809948921203,0.1078300550580024,0.2573888897895813,1.0,0.0,0.0,24.998411178588867,25.0,42.62955093383789,0.0,27.434829711914062,1.0,293.07086181640625,293.143310546875,297.4324951171875,297.4323425292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5276983976364136,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17670000,300.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5033569335937,0.5439299941062927,0.050000000745058,0.0458564199507236,300.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,302.5033569335937,0.5439299941062927,0.050000000745058,0.0482890158891677,299.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,302.5033569335937,0.5439299941062927,0.050000000745058,0.0356661044061183,299.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,302.5033569335937,0.5439299941062927,0.050000000745058,0.0482890158891677,299.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.5033569335937,0.5439299941062927,0.050000000745058,0.2290623039007187,302.5048217773437,284.95001220703125,303.3630676269531,297.43609619140625,302.6327514648437,300.0701904296875,302.5123291015625,1.0,0.1507970690727234,1.0,1.0,0.3643665313720703,1.0,-0.4886110723018646,0.3807809948921203,0.1078300550580024,0.2573888897895813,1.0,0.0,0.0,24.998411178588867,25.0,42.62955093383789,0.0,27.434829711914062,1.0,293.07086181640625,293.143310546875,297.4324951171875,297.4323425292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5276983976364136,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17670060,300.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.53240966796875,0.5439367890357971,0.050000000745058,0.0458563677966594,300.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,302.53240966796875,0.5439367890357971,0.050000000745058,0.0482889637351036,299.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,302.53240966796875,0.5439367890357971,0.050000000745058,0.0356660634279251,299.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.53240966796875,0.5439367890357971,0.050000000745058,0.0482889637351036,299.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,302.53240966796875,0.5439367890357971,0.050000000745058,0.2290620505809784,302.5338439941406,284.95001220703125,303.37921142578125,297.4270935058594,302.65838623046875,300.0789794921875,302.5411071777344,1.0,0.1507978290319442,1.0,1.0,0.3617036938667297,1.0,-0.4886105060577392,0.3824189007282257,0.1061916053295135,0.2591351568698883,1.0,0.0,0.0,24.99843978881836,25.0,41.48615646362305,0.0,27.43509101867676,1.0,293.0704650878906,293.143310546875,297.43182373046875,297.4320373535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5284382104873657,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17670120,300.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.53240966796875,0.5439367890357971,0.050000000745058,0.0458563677966594,300.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,302.53240966796875,0.5439367890357971,0.050000000745058,0.0482889637351036,299.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,302.53240966796875,0.5439367890357971,0.050000000745058,0.0356660634279251,299.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.53240966796875,0.5439367890357971,0.050000000745058,0.0482889637351036,299.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,302.53240966796875,0.5439367890357971,0.050000000745058,0.2290620505809784,302.5338439941406,284.95001220703125,303.37921142578125,297.4270935058594,302.65838623046875,300.0789794921875,302.5411071777344,1.0,0.1507978290319442,1.0,1.0,0.3617036938667297,1.0,-0.4886105060577392,0.3824189007282257,0.1061916053295135,0.2591351568698883,1.0,0.0,0.0,24.99843978881836,25.0,41.48615646362305,0.0,27.43509101867676,1.0,293.0704650878906,293.143310546875,297.43182373046875,297.4320373535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5284382104873657,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17670180,300.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5606689453125,0.5439453721046448,0.050000000745058,0.0458563007414341,300.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,302.5606689453125,0.5439453721046448,0.050000000745058,0.0482888929545879,299.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.5606689453125,0.5439453721046448,0.050000000745058,0.0356660112738609,299.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5606689453125,0.5439453721046448,0.050000000745058,0.0482888929545879,299.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,302.5606689453125,0.5439453721046448,0.050000000745058,0.2290617227554321,302.56207275390625,284.95001220703125,303.3949279785156,297.41766357421875,302.68365478515625,300.0880126953125,302.5691833496094,1.0,0.1507985591888427,1.0,1.0,0.3590408563613891,1.0,-0.4886098206043243,0.3840422034263611,0.1045676171779632,0.2609034180641174,1.0,0.0,0.0,24.99846839904785,25.0,40.481971740722656,0.0,27.435340881347656,1.0,293.0700378417969,293.1433410644531,297.429931640625,297.4304504394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5291432738304138,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17670240,300.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5606689453125,0.5439453721046448,0.050000000745058,0.0458563007414341,300.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,302.5606689453125,0.5439453721046448,0.050000000745058,0.0482888929545879,299.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.5606689453125,0.5439453721046448,0.050000000745058,0.0356660112738609,299.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5606689453125,0.5439453721046448,0.050000000745058,0.0482888929545879,299.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,302.5606689453125,0.5439453721046448,0.050000000745058,0.2290617227554321,302.56207275390625,284.95001220703125,303.3949279785156,297.41766357421875,302.68365478515625,300.0880126953125,302.5691833496094,1.0,0.1507985591888427,1.0,1.0,0.3590408563613891,1.0,-0.4886098206043243,0.3840422034263611,0.1045676171779632,0.2609034180641174,1.0,0.0,0.0,24.99846839904785,25.0,40.481971740722656,0.0,27.435340881347656,1.0,293.0700378417969,293.1433410644531,297.429931640625,297.4304504394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5291432738304138,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17670300,300.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.5744934082031,0.5439508557319641,0.050000000745058,0.0458562597632408,300.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,302.5744934082031,0.5439508557319641,0.050000000745058,0.0482888519763946,299.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,302.5744934082031,0.5439508557319641,0.050000000745058,0.0356659814715385,299.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5744934082031,0.5439508557319641,0.050000000745058,0.0482888519763946,299.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,302.5744934082031,0.5439508557319641,0.050000000745058,0.2290615141391754,302.57586669921875,284.95001220703125,303.4026794433594,297.412841796875,302.6961669921875,300.09259033203125,302.5828857421875,1.0,0.1507989317178726,1.0,1.0,0.3577094376087188,1.0,-0.4886093735694885,0.3848471343517303,0.1037622541189193,0.2618045806884765,1.0,0.0,0.0,24.99848365783692,25.0,40.03995513916016,0.0,27.43545722961425,1.0,293.06982421875,293.1433410644531,297.428466796875,297.4291381835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5294813513755798,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17670360,300.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,302.5882568359375,0.5439566969871521,0.050000000745058,0.0458562150597572,300.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5882568359375,0.5439566969871521,0.050000000745058,0.0482888035476207,299.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5882568359375,0.5439566969871521,0.050000000745058,0.0356659442186355,299.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5882568359375,0.5439566969871521,0.050000000745058,0.0482888035476207,299.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.5882568359375,0.5439566969871521,0.050000000745058,0.2290612906217575,302.5896301269531,284.95001220703125,303.4103698730469,297.4079284667969,302.70867919921875,300.0971984863281,302.5965576171875,1.0,0.1507992893457412,1.0,1.0,0.3563698828220367,1.0,-0.4886089265346527,0.3856533765792846,0.1029555350542068,0.2627142071723938,1.0,0.0,0.0,24.99850082397461,25.0,39.61626052856445,0.0,27.43557357788086,1.0,293.0696105957031,293.1433410644531,297.4269104003906,297.4277038574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5298165082931519,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17670420,300.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6153259277344,0.5439708232879639,0.050000000745058,0.0458561107516288,300.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6153259277344,0.5439708232879639,0.050000000745058,0.0482886917889118,299.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,302.6153259277344,0.5439708232879639,0.050000000745058,0.0356658622622489,299.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6153259277344,0.5439708232879639,0.050000000745058,0.0482886917889118,299.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,302.6153259277344,0.5439708232879639,0.050000000745058,0.2290607541799545,302.6166687011719,284.95001220703125,303.42559814453125,297.39801025390625,302.73358154296875,300.1065673828125,302.6234741210937,1.0,0.1507999897003173,1.0,1.0,0.3536908030509949,1.0,-0.488607794046402,0.3872523903846741,0.1013554036617279,0.2645692825317383,1.0,0.0,0.0,24.99853515625,25.0,38.870880126953125,0.0,27.43578720092773,1.0,293.0691833496094,293.1433410644531,297.42303466796875,297.4241027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5304668545722961,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17670480,300.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6153259277344,0.5439708232879639,0.050000000745058,0.0458561107516288,300.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6153259277344,0.5439708232879639,0.050000000745058,0.0482886917889118,299.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,302.6153259277344,0.5439708232879639,0.050000000745058,0.0356658622622489,299.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6153259277344,0.5439708232879639,0.050000000745058,0.0482886917889118,299.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,302.6153259277344,0.5439708232879639,0.050000000745058,0.2290607541799545,302.6166687011719,284.95001220703125,303.42559814453125,297.39801025390625,302.73358154296875,300.1065673828125,302.6234741210937,1.0,0.1507999897003173,1.0,1.0,0.3536908030509949,1.0,-0.488607794046402,0.3872523903846741,0.1013554036617279,0.2645692825317383,1.0,0.0,0.0,24.99853515625,25.0,38.870880126953125,0.0,27.43578720092773,1.0,293.0691833496094,293.1433410644531,297.42303466796875,297.4241027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5304668545722961,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17670540,300.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,302.6419372558594,0.5439888834953308,0.050000000745058,0.0458559729158878,300.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.6419372558594,0.5439888834953308,0.050000000745058,0.0482885465025901,299.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,302.6419372558594,0.5439888834953308,0.050000000745058,0.0356657542288303,299.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.6419372558594,0.5439888834953308,0.050000000745058,0.0482885465025901,299.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,302.6419372558594,0.5439888834953308,0.050000000745058,0.2290600687265396,302.6432189941406,284.95001220703125,303.4407958984375,297.3880310058594,302.75836181640625,300.11602783203125,302.6499328613281,1.0,0.1508006751537323,1.0,1.0,0.3510116934776306,1.0,-0.4886063635349273,0.3888311386108398,0.0997752025723457,0.2664847671985626,1.0,0.0,0.0,24.99857711791992,25.0,38.24814987182617,0.0,27.435976028442383,1.0,293.0687561035156,293.14337158203125,297.41827392578125,297.4195556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5310942530632019,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17670600,300.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,302.6419372558594,0.5439888834953308,0.050000000745058,0.0458559729158878,300.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.6419372558594,0.5439888834953308,0.050000000745058,0.0482885465025901,299.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,302.6419372558594,0.5439888834953308,0.050000000745058,0.0356657542288303,299.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.6419372558594,0.5439888834953308,0.050000000745058,0.0482885465025901,299.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,302.6419372558594,0.5439888834953308,0.050000000745058,0.2290600687265396,302.6432189941406,284.95001220703125,303.4407958984375,297.3880310058594,302.75836181640625,300.11602783203125,302.6499328613281,1.0,0.1508006751537323,1.0,1.0,0.3510116934776306,1.0,-0.4886063635349273,0.3888311386108398,0.0997752025723457,0.2664847671985626,1.0,0.0,0.0,24.99857711791992,25.0,38.24814987182617,0.0,27.435976028442383,1.0,293.0687561035156,293.14337158203125,297.41827392578125,297.4195556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5310942530632019,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
