time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17670660,300.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,302.6681213378906,0.5440120697021484,0.050000000745058,0.0458557978272438,300.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,302.6681213378906,0.5440120697021484,0.050000000745058,0.0482883602380752,299.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6681213378906,0.5440120697021484,0.050000000745058,0.0356656201183795,299.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6681213378906,0.5440120697021484,0.050000000745058,0.0482883602380752,299.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6681213378906,0.5440120697021484,0.050000000745058,0.2290591895580291,302.6694030761719,284.95001220703125,303.4560852050781,297.3780822753906,302.7829895019531,300.1256408691406,302.6759948730469,1.0,0.1508013308048248,1.0,1.0,0.3483616411685943,1.0,-0.4886044859886169,0.3903700113296509,0.0982344895601272,0.2684642076492309,1.0,0.0,0.0,24.998628616333008,25.0,37.71710586547852,0.0,27.436134338378903,1.0,293.068359375,293.14337158203125,297.412841796875,297.414306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5317038297653198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17670720,300.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,302.6681213378906,0.5440120697021484,0.050000000745058,0.0458557978272438,300.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,302.6681213378906,0.5440120697021484,0.050000000745058,0.0482883602380752,299.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6681213378906,0.5440120697021484,0.050000000745058,0.0356656201183795,299.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6681213378906,0.5440120697021484,0.050000000745058,0.0482883602380752,299.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6681213378906,0.5440120697021484,0.050000000745058,0.2290591895580291,302.6694030761719,284.95001220703125,303.4560852050781,297.3780822753906,302.7829895019531,300.1256408691406,302.6759948730469,1.0,0.1508013308048248,1.0,1.0,0.3483616411685943,1.0,-0.4886044859886169,0.3903700113296509,0.0982344895601272,0.2684642076492309,1.0,0.0,0.0,24.998628616333008,25.0,37.71710586547852,0.0,27.436134338378903,1.0,293.068359375,293.14337158203125,297.412841796875,297.414306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5317038297653198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17670780,300.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,302.6940002441406,0.5440400242805481,0.050000000745058,0.0458555854856967,300.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,302.6940002441406,0.5440400242805481,0.050000000745058,0.0482881404459476,299.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,302.6940002441406,0.5440400242805481,0.050000000745058,0.0356654562056064,299.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,302.6940002441406,0.5440400242805481,0.050000000745058,0.0482881404459476,299.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,302.6940002441406,0.5440400242805481,0.050000000745058,0.2290581464767456,302.6952819824219,284.95001220703125,303.4715881347656,297.3682556152344,302.8077087402344,300.1353759765625,302.7018127441406,1.0,0.1508019566535949,1.0,1.0,0.3457116186618805,1.0,-0.4886022508144378,0.3918867409229278,0.0967155247926712,0.2705164551734924,1.0,0.0,0.0,24.998685836791992,25.0,37.29752731323242,0.0,27.436262130737305,1.0,293.06793212890625,293.14337158203125,297.4068298339844,297.4084777832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5322989821434021,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17670840,300.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,302.6940002441406,0.5440400242805481,0.050000000745058,0.0458555854856967,300.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,302.6940002441406,0.5440400242805481,0.050000000745058,0.0482881404459476,299.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,302.6940002441406,0.5440400242805481,0.050000000745058,0.0356654562056064,299.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,302.6940002441406,0.5440400242805481,0.050000000745058,0.0482881404459476,299.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,302.6940002441406,0.5440400242805481,0.050000000745058,0.2290581464767456,302.6952819824219,284.95001220703125,303.4715881347656,297.3682556152344,302.8077087402344,300.1353759765625,302.7018127441406,1.0,0.1508019566535949,1.0,1.0,0.3457116186618805,1.0,-0.4886022508144378,0.3918867409229278,0.0967155247926712,0.2705164551734924,1.0,0.0,0.0,24.998685836791992,25.0,37.29752731323242,0.0,27.436262130737305,1.0,293.06793212890625,293.14337158203125,297.4068298339844,297.4084777832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5322989821434021,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17670900,300.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,302.7069091796875,0.5440552234649658,0.050000000745058,0.0458554700016975,300.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,302.7069091796875,0.5440552234649658,0.050000000745058,0.0482880175113678,299.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7069091796875,0.5440552234649658,0.050000000745058,0.035665363073349,299.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,302.7069091796875,0.5440552234649658,0.050000000745058,0.0482880175113678,299.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,302.7069091796875,0.5440552234649658,0.050000000745058,0.229057565331459,302.7081604003906,284.95001220703125,303.4794616699219,297.3634338378906,302.820068359375,300.1402893066406,302.7146301269531,1.0,0.1508022546768188,1.0,1.0,0.3443866074085235,1.0,-0.4886010587215423,0.392638236284256,0.0959628224372863,0.2715612649917602,1.0,0.0,0.0,24.99871635437012,25.0,37.113895416259766,0.0,27.43631935119629,1.0,293.0677185058594,293.1434020996094,297.4036865234375,297.4053955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5325936675071716,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17670960,300.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,302.7197265625,0.5440722703933716,0.050000000745058,0.045855339616537,300.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,302.7197265625,0.5440722703933716,0.050000000745058,0.0482878796756267,299.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.7197265625,0.5440722703933716,0.050000000745058,0.0356652662158012,299.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7197265625,0.5440722703933716,0.050000000745058,0.0482878796756267,299.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7197265625,0.5440722703933716,0.050000000745058,0.2290569245815277,302.7209777832031,284.95001220703125,303.4874267578125,297.35870361328125,302.8324584960937,300.14520263671875,302.7274169921875,1.0,0.1508025527000427,1.0,1.0,0.3430897295475006,1.0,-0.4885996878147125,0.393367201089859,0.0952324867248535,0.2726207375526428,1.0,0.0,0.0,24.99875259399414,25.0,36.955936431884766,0.0,27.436363220214844,1.0,293.0675048828125,293.1434020996094,297.40045166015625,297.4022216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5328855514526367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17671020,300.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.74517822265625,0.5441108345985413,0.050000000745058,0.0458550490438938,300.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,302.74517822265625,0.5441108345985413,0.050000000745058,0.0482875742018222,299.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.74517822265625,0.5441108345985413,0.050000000745058,0.035665038973093,299.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.74517822265625,0.5441108345985413,0.050000000745058,0.0482875742018222,299.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.74517822265625,0.5441108345985413,0.050000000745058,0.2290554642677307,302.7464294433594,284.95001220703125,303.5036926269531,297.3495178222656,302.8573608398437,300.1551513671875,302.7528381347656,1.0,0.1508031040430069,1.0,1.0,0.3404959738254547,1.0,-0.4885966181755066,0.3948055505752563,0.0937910676002502,0.2748089432716369,1.0,0.0,0.0,24.99882698059082,25.0,36.7401123046875,0.0,27.43642234802246,1.0,293.06707763671875,293.1434020996094,297.39361572265625,297.3954772949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5334622263908386,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17671080,300.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.74517822265625,0.5441108345985413,0.050000000745058,0.0458550490438938,300.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,302.74517822265625,0.5441108345985413,0.050000000745058,0.0482875742018222,299.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.74517822265625,0.5441108345985413,0.050000000745058,0.035665038973093,299.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.74517822265625,0.5441108345985413,0.050000000745058,0.0482875742018222,299.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.74517822265625,0.5441108345985413,0.050000000745058,0.2290554642677307,302.7464294433594,284.95001220703125,303.5036926269531,297.3495178222656,302.8573608398437,300.1551513671875,302.7528381347656,1.0,0.1508031040430069,1.0,1.0,0.3404959738254547,1.0,-0.4885966181755066,0.3948055505752563,0.0937910676002502,0.2748089432716369,1.0,0.0,0.0,24.99882698059082,25.0,36.7401123046875,0.0,27.43642234802246,1.0,293.06707763671875,293.1434020996094,297.39361572265625,297.3954772949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5334622263908386,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17671140,300.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7705993652344,0.5441564917564392,0.050000000745058,0.045854702591896,300.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,302.7705993652344,0.5441564917564392,0.050000000745058,0.048287209123373,299.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.7705993652344,0.5441564917564392,0.050000000745058,0.0356647670269012,299.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7705993652344,0.5441564917564392,0.050000000745058,0.048287209123373,299.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,302.7705993652344,0.5441564917564392,0.050000000745058,0.2290537357330322,302.7718505859375,284.95001220703125,303.5205993652344,297.3407897949219,302.8827819824219,300.16522216796875,302.7782592773437,1.0,0.1508035957813263,1.0,1.0,0.3379022181034088,1.0,-0.4885929524898529,0.3962178826332092,0.092375062406063,0.277113527059555,1.0,0.0,0.0,24.9989013671875,25.0,36.70907974243164,0.0,27.43642807006836,1.0,293.0666809082031,293.1434326171875,297.3864440917969,297.38836669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5340375304222107,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17671200,300.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7705993652344,0.5441564917564392,0.050000000745058,0.045854702591896,300.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,302.7705993652344,0.5441564917564392,0.050000000745058,0.048287209123373,299.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.7705993652344,0.5441564917564392,0.050000000745058,0.0356647670269012,299.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7705993652344,0.5441564917564392,0.050000000745058,0.048287209123373,299.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,302.7705993652344,0.5441564917564392,0.050000000745058,0.2290537357330322,302.7718505859375,284.95001220703125,303.5205993652344,297.3407897949219,302.8827819824219,300.16522216796875,302.7782592773437,1.0,0.1508035957813263,1.0,1.0,0.3379022181034088,1.0,-0.4885929524898529,0.3962178826332092,0.092375062406063,0.277113527059555,1.0,0.0,0.0,24.9989013671875,25.0,36.70907974243164,0.0,27.43642807006836,1.0,293.0666809082031,293.1434326171875,297.3864440917969,297.38836669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5340375304222107,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17671260,300.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.79608154296875,0.5442044734954834,0.050000000745058,0.0458543375134468,300.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,302.79608154296875,0.5442044734954834,0.050000000745058,0.0482868254184722,299.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.79608154296875,0.5442044734954834,0.050000000745058,0.0356644876301288,299.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.79608154296875,0.5442044734954834,0.050000000745058,0.0482868254184722,299.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.79608154296875,0.5442044734954834,0.050000000745058,0.2290519177913665,302.7973327636719,284.95001220703125,303.5381774902344,297.3326721191406,302.9084777832031,300.1753234863281,302.8037414550781,1.0,0.1508040726184845,1.0,1.0,0.335306704044342,1.0,-0.4885891377925873,0.3976165950298309,0.0909725353121757,0.279448390007019,1.0,0.0,0.0,24.99897575378418,25.0,36.73834228515625,0.0,27.436420440673828,1.0,293.0662536621094,293.1434326171875,297.3792419433594,297.3812255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5346148014068604,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17671320,300.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.79608154296875,0.5442044734954834,0.050000000745058,0.0458543375134468,300.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,302.79608154296875,0.5442044734954834,0.050000000745058,0.0482868254184722,299.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.79608154296875,0.5442044734954834,0.050000000745058,0.0356644876301288,299.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.79608154296875,0.5442044734954834,0.050000000745058,0.0482868254184722,299.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.79608154296875,0.5442044734954834,0.050000000745058,0.2290519177913665,302.7973327636719,284.95001220703125,303.5381774902344,297.3326721191406,302.9084777832031,300.1753234863281,302.8037414550781,1.0,0.1508040726184845,1.0,1.0,0.335306704044342,1.0,-0.4885891377925873,0.3976165950298309,0.0909725353121757,0.279448390007019,1.0,0.0,0.0,24.99897575378418,25.0,36.73834228515625,0.0,27.436420440673828,1.0,293.0662536621094,293.1434326171875,297.3792419433594,297.3812255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5346148014068604,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17671380,300.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,302.8182067871094,0.5442497134208679,0.050000000745058,0.0458539947867393,300.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8182067871094,0.5442497134208679,0.050000000745058,0.0482864677906036,299.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,302.8182067871094,0.5442497134208679,0.050000000745058,0.0356642194092273,299.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8182067871094,0.5442497134208679,0.050000000745058,0.0482864677906036,299.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,302.8182067871094,0.5442497134208679,0.050000000745058,0.2290502041578292,302.8194580078125,284.95001220703125,303.5540771484375,297.3262023925781,302.93121337890625,300.18414306640625,302.8258972167969,1.0,0.1508044600486755,1.0,1.0,0.3330622017383575,1.0,-0.4885855317115783,0.3988099992275238,0.0897755473852157,0.2815262377262115,1.0,0.0,0.0,24.99904441833496,25.0,36.8907470703125,0.0,27.43638610839844,1.0,293.0658874511719,293.1434326171875,297.3730163574219,297.3750305175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5351191163063049,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17671440,300.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8216857910156,0.5442570447921753,0.050000000745058,0.0458539426326751,300.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,302.8216857910156,0.5442570447921753,0.050000000745058,0.0482864081859588,299.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8216857910156,0.5442570447921753,0.050000000745058,0.0356641747057437,299.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,302.8216857910156,0.5442570447921753,0.050000000745058,0.0482864081859588,299.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8216857910156,0.5442570447921753,0.050000000745058,0.2290499359369278,302.82293701171875,284.95001220703125,303.556640625,297.3252258300781,302.934814453125,300.185546875,302.8293762207031,1.0,0.1508045196533203,1.0,1.0,0.3327112197875976,1.0,-0.488584965467453,0.3989953696727752,0.0895895883440971,0.2818551361560821,1.0,0.0,0.0,24.999053955078125,25.0,36.92737579345703,0.0,27.436378479003903,1.0,293.0658264160156,293.1434326171875,297.3720397949219,297.3740539550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5351985692977905,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17671500,300.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.83453369140625,0.5442845225334167,0.050000000745058,0.0458537340164184,300.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.83453369140625,0.5442845225334167,0.050000000745058,0.0482861883938312,299.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,302.83453369140625,0.5442845225334167,0.050000000745058,0.0356640145182609,299.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,302.83453369140625,0.5442845225334167,0.050000000745058,0.0482861883938312,299.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,302.83453369140625,0.5442845225334167,0.050000000745058,0.2290488928556442,302.8357849121094,284.95001220703125,303.56622314453125,297.3218078613281,302.9482421875,300.190673828125,302.84228515625,1.0,0.150804728269577,1.0,1.0,0.3314134776592254,1.0,-0.4885827600955963,0.3996785879135132,0.0889041721820831,0.2830749154090881,1.0,0.0,0.0,24.99909210205078,25.0,37.078460693359375,0.0,27.43634986877441,1.0,293.06561279296875,293.1434631347656,297.36846923828125,297.3704528808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.535493791103363,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17671560,300.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.84747314453125,0.544312596321106,0.050000000745058,0.0458535216748714,300.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,302.84747314453125,0.544312596321106,0.050000000745058,0.0482859648764133,299.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,302.84747314453125,0.544312596321106,0.050000000745058,0.0356638506054878,299.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.84747314453125,0.544312596321106,0.050000000745058,0.0482859648764133,299.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,302.84747314453125,0.544312596321106,0.050000000745058,0.2290478348731994,302.8487548828125,284.95001220703125,303.5760498046875,297.318603515625,302.9618835449219,300.1958312988281,302.8552551269531,1.0,0.1508049219846725,1.0,1.0,0.3301200568675995,1.0,-0.4885805249214172,0.4003557860851288,0.0882247686386108,0.2842998504638672,1.0,0.0,0.0,24.99913024902344,25.0,37.276363372802734,0.0,27.43631362915039,1.0,293.0653991699219,293.1434631347656,297.36492919921875,297.3669128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5357929468154907,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17671620,300.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,302.86932373046875,0.5443599224090576,0.050000000745058,0.0458531640470027,300.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,302.86932373046875,0.5443599224090576,0.050000000745058,0.0482855886220932,299.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,302.86932373046875,0.5443599224090576,0.050000000745058,0.0356635712087154,299.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,302.86932373046875,0.5443599224090576,0.050000000745058,0.0482855886220932,299.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,302.86932373046875,0.5443599224090576,0.050000000745058,0.2290460467338562,302.87060546875,284.95001220703125,303.5931091308594,297.3137512207031,302.98516845703125,300.2044677734375,302.877197265625,1.0,0.1508052349090576,1.0,1.0,0.3279607892036438,1.0,-0.4885767698287964,0.4014796614646911,0.0870971083641052,0.2863471210002899,1.0,0.0,0.0,24.99918556213379,25.0,37.70187759399414,0.0,27.43624496459961,1.0,293.0650634765625,293.1434631347656,297.3591613769531,297.361083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5363026857376099,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17671680,300.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,302.8736877441406,0.5443693995475769,0.050000000745058,0.0458530932664871,300.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.8736877441406,0.5443693995475769,0.050000000745058,0.0482855141162872,299.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8736877441406,0.5443693995475769,0.050000000745058,0.0356635153293609,299.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8736877441406,0.5443693995475769,0.050000000745058,0.0482855141162872,299.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8736877441406,0.5443693995475769,0.050000000745058,0.2290456891059875,302.8749694824219,284.95001220703125,303.5965881347656,297.3128967285156,302.9898681640625,300.2062072753906,302.881591796875,1.0,0.1508052945137024,1.0,1.0,0.3275332450866699,1.0,-0.4885760247707367,0.401701271533966,0.0868747681379318,0.2867526113986969,1.0,0.0,0.0,24.999197006225582,25.0,37.802337646484375,0.0,27.43623161315918,1.0,293.0649719238281,293.1434631347656,297.3580322265625,297.3599548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5364055037498474,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17671740,300.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.9003601074219,0.5444259643554688,0.050000000745058,0.0458526648581028,300.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,302.9003601074219,0.5444259643554688,0.050000000745058,0.0482850633561611,299.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.9003601074219,0.5444259643554688,0.050000000745058,0.0356631837785244,299.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.9003601074219,0.5444259643554688,0.050000000745058,0.0482850633561611,299.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,302.9003601074219,0.5444259643554688,0.050000000745058,0.2290435582399368,302.90167236328125,284.95001220703125,303.61834716796875,297.3081970214844,303.01885986328125,300.2166748046875,302.9084167480469,1.0,0.150805652141571,1.0,1.0,0.3249464035034179,1.0,-0.4885715246200561,0.4030373394489288,0.0855342000722885,0.2891885340213775,1.0,0.0,0.0,24.999252319335938,25.0,38.48847198486328,0.0,27.436140060424805,1.0,293.0645751953125,293.1434936523437,297.3514709472656,297.35333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5370402336120605,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17671800,300.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.9003601074219,0.5444259643554688,0.050000000745058,0.0458526648581028,300.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,302.9003601074219,0.5444259643554688,0.050000000745058,0.0482850633561611,299.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.9003601074219,0.5444259643554688,0.050000000745058,0.0356631837785244,299.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.9003601074219,0.5444259643554688,0.050000000745058,0.0482850633561611,299.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,302.9003601074219,0.5444259643554688,0.050000000745058,0.2290435582399368,302.90167236328125,284.95001220703125,303.61834716796875,297.3081970214844,303.01885986328125,300.2166748046875,302.9084167480469,1.0,0.150805652141571,1.0,1.0,0.3249464035034179,1.0,-0.4885715246200561,0.4030373394489288,0.0855342000722885,0.2891885340213775,1.0,0.0,0.0,24.999252319335938,25.0,38.48847198486328,0.0,27.436140060424805,1.0,293.0645751953125,293.1434936523437,297.3514709472656,297.35333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5370402336120605,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17671860,300.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,302.9275817871094,0.5444805026054382,0.050000000745058,0.0458522513508796,300.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,302.9275817871094,0.5444805026054382,0.050000000745058,0.0482846312224864,299.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,302.9275817871094,0.5444805026054382,0.050000000745058,0.0356628634035587,299.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,302.9275817871094,0.5444805026054382,0.050000000745058,0.0482846312224864,299.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.9275817871094,0.5444805026054382,0.050000000745058,0.229041501879692,302.9289245605469,284.95001220703125,303.6414489746094,297.3046569824219,303.04864501953125,300.22723388671875,302.935791015625,1.0,0.1508059799671173,1.0,1.0,0.3224372565746307,1.0,-0.4885672032833099,0.4043255150318146,0.0842416882514953,0.2915354967117309,1.0,0.0,0.0,24.99930191040039,25.0,39.28870391845703,0.0,27.43604850769043,1.0,293.06414794921875,293.1434936523437,297.34527587890625,297.3470458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5376986265182495,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17671920,300.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,302.9275817871094,0.5444805026054382,0.050000000745058,0.0458522513508796,300.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,302.9275817871094,0.5444805026054382,0.050000000745058,0.0482846312224864,299.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,302.9275817871094,0.5444805026054382,0.050000000745058,0.0356628634035587,299.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,302.9275817871094,0.5444805026054382,0.050000000745058,0.0482846312224864,299.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.9275817871094,0.5444805026054382,0.050000000745058,0.229041501879692,302.9289245605469,284.95001220703125,303.6414489746094,297.3046569824219,303.04864501953125,300.22723388671875,302.935791015625,1.0,0.1508059799671173,1.0,1.0,0.3224372565746307,1.0,-0.4885672032833099,0.4043255150318146,0.0842416882514953,0.2915354967117309,1.0,0.0,0.0,24.99930191040039,25.0,39.28870391845703,0.0,27.43604850769043,1.0,293.06414794921875,293.1434936523437,297.34527587890625,297.3470458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5376986265182495,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17671980,300.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,302.9555053710937,0.5445307493209839,0.050000000745058,0.0458518750965595,300.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,302.9555053710937,0.5445307493209839,0.050000000745058,0.0482842326164245,299.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.9555053710937,0.5445307493209839,0.050000000745058,0.0356625691056251,300.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.9555053710937,0.5445307493209839,0.050000000745058,0.0482842326164245,299.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,302.9555053710937,0.5445307493209839,0.050000000745058,0.2290396094322204,302.9568786621094,284.95001220703125,303.6660461425781,297.3023376464844,303.0798034667969,300.2378845214844,302.96392822265625,1.0,0.1508062928915023,1.0,1.0,0.3199281096458435,1.0,-0.48856320977211,0.4056113660335541,0.0829518362879753,0.2937910258769989,1.0,0.0,0.0,24.99933242797852,25.0,40.27056884765625,0.0,27.435970306396484,1.0,293.063720703125,293.1435241699219,297.33966064453125,297.3412780761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5383893251419067,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17672040,300.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,302.9555053710937,0.5445307493209839,0.050000000745058,0.0458518750965595,300.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,302.9555053710937,0.5445307493209839,0.050000000745058,0.0482842326164245,299.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.9555053710937,0.5445307493209839,0.050000000745058,0.0356625691056251,300.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.9555053710937,0.5445307493209839,0.050000000745058,0.0482842326164245,299.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,302.9555053710937,0.5445307493209839,0.050000000745058,0.2290396094322204,302.9568786621094,284.95001220703125,303.6660461425781,297.3023376464844,303.0798034667969,300.2378845214844,302.96392822265625,1.0,0.1508062928915023,1.0,1.0,0.3199281096458435,1.0,-0.48856320977211,0.4056113660335541,0.0829518362879753,0.2937910258769989,1.0,0.0,0.0,24.99933242797852,25.0,40.27056884765625,0.0,27.435970306396484,1.0,293.063720703125,293.1435241699219,297.33966064453125,297.3412780761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5383893251419067,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17672100,300.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,302.9696655273437,0.5445545315742493,0.050000000745058,0.0458516962826252,300.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,302.9696655273437,0.5445545315742493,0.050000000745058,0.0482840426266193,299.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.9696655273437,0.5445545315742493,0.050000000745058,0.0356624312698841,300.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,302.9696655273437,0.5445545315742493,0.050000000745058,0.0482840426266193,299.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,302.9696655273437,0.5445545315742493,0.050000000745058,0.2290387153625488,302.9710693359375,284.95001220703125,303.6789245605469,297.3016662597656,303.0957336425781,300.2432556152344,302.97821044921875,1.0,0.1508064568042755,1.0,1.0,0.3186735510826111,1.0,-0.4885613322257995,0.4062531590461731,0.0823081657290458,0.2948899269104004,1.0,0.0,0.0,24.99934196472168,25.0,40.81084442138672,0.0,27.435935974121094,1.0,293.0635070800781,293.1435241699219,297.3370361328125,297.33856201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5387441515922546,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17672160,300.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,302.98406982421875,0.5445759892463684,0.050000000745058,0.045851532369852,300.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,302.98406982421875,0.5445759892463684,0.050000000745058,0.0482838712632656,299.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,302.98406982421875,0.5445759892463684,0.050000000745058,0.0356623046100139,300.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.98406982421875,0.5445759892463684,0.050000000745058,0.0482838712632656,299.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.98406982421875,0.5445759892463684,0.050000000745058,0.2290378957986831,302.9854736328125,284.95001220703125,303.6922607421875,297.3013610839844,303.1121826171875,300.2486267089844,302.99273681640625,1.0,0.1508066207170486,1.0,1.0,0.3173957765102386,1.0,-0.4885596334934234,0.4069088101387024,0.0816508084535598,0.2959559857845306,1.0,0.0,0.0,24.999343872070312,25.0,41.43135070800781,0.0,27.435911178588867,1.0,293.06329345703125,293.1435241699219,297.3345642089844,297.3360290527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5391088128089905,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17672220,300.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.01373291015625,0.5446122884750366,0.050000000745058,0.0458512604236602,300.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.01373291015625,0.5446122884750366,0.050000000745058,0.0482835844159126,300.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,303.01373291015625,0.5446122884750366,0.050000000745058,0.0356620922684669,300.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,303.01373291015625,0.5446122884750366,0.050000000745058,0.0482835844159126,299.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,303.01373291015625,0.5446122884750366,0.050000000745058,0.2290365397930145,303.01519775390625,284.95001220703125,303.7201843261719,297.3018493652344,303.1465148925781,300.259521484375,303.0227355957031,1.0,0.1508069485425949,1.0,1.0,0.3148401975631714,1.0,-0.4885567426681518,0.4082261025905609,0.0803306400775909,0.2979602813720703,1.0,0.0,0.0,24.99932861328125,25.0,42.86281967163086,0.0,27.43589401245117,1.0,293.0628662109375,293.1435546875,297.3302917480469,297.3315734863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.539877712726593,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17672280,300.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.01373291015625,0.5446122884750366,0.050000000745058,0.0458512604236602,300.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.01373291015625,0.5446122884750366,0.050000000745058,0.0482835844159126,300.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,303.01373291015625,0.5446122884750366,0.050000000745058,0.0356620922684669,300.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,303.01373291015625,0.5446122884750366,0.050000000745058,0.0482835844159126,299.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,303.01373291015625,0.5446122884750366,0.050000000745058,0.2290365397930145,303.01519775390625,284.95001220703125,303.7201843261719,297.3018493652344,303.1465148925781,300.259521484375,303.0227355957031,1.0,0.1508069485425949,1.0,1.0,0.3148401975631714,1.0,-0.4885567426681518,0.4082261025905609,0.0803306400775909,0.2979602813720703,1.0,0.0,0.0,24.99932861328125,25.0,42.86281967163086,0.0,27.43589401245117,1.0,293.0628662109375,293.1435546875,297.3302917480469,297.3315734863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.539877712726593,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17672340,300.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.0445861816406,0.5446379780769348,0.050000000745058,0.0458510667085647,300.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,303.0445861816406,0.5446379780769348,0.050000000745058,0.0482833795249462,300.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,303.0445861816406,0.5446379780769348,0.050000000745058,0.0356619395315647,300.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,303.0445861816406,0.5446379780769348,0.050000000745058,0.0482833795249462,299.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.0445861816406,0.5446379780769348,0.050000000745058,0.2290355712175369,303.0461120605469,284.95001220703125,303.75,297.3039245605469,303.1825561523437,300.2705078125,303.0539245605469,1.0,0.1508073061704635,1.0,1.0,0.3122846484184265,1.0,-0.4885547161102295,0.4095517098903656,0.0790029764175415,0.2997622787952423,1.0,0.0,0.0,24.99928855895996,25.0,44.47481918334961,0.0,27.43592643737793,1.0,293.0624694824219,293.1435546875,297.32696533203125,297.3280029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5406984090805054,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17672400,300.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.0445861816406,0.5446379780769348,0.050000000745058,0.0458510667085647,300.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,303.0445861816406,0.5446379780769348,0.050000000745058,0.0482833795249462,300.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,303.0445861816406,0.5446379780769348,0.050000000745058,0.0356619395315647,300.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,303.0445861816406,0.5446379780769348,0.050000000745058,0.0482833795249462,299.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.0445861816406,0.5446379780769348,0.050000000745058,0.2290355712175369,303.0461120605469,284.95001220703125,303.75,297.3039245605469,303.1825561523437,300.2705078125,303.0539245605469,1.0,0.1508073061704635,1.0,1.0,0.3122846484184265,1.0,-0.4885547161102295,0.4095517098903656,0.0790029764175415,0.2997622787952423,1.0,0.0,0.0,24.99928855895996,25.0,44.47481918334961,0.0,27.43592643737793,1.0,293.0624694824219,293.1435546875,297.32696533203125,297.3280029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5406984090805054,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17672460,300.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,303.0767822265625,0.544649064540863,0.050000000745058,0.0458509810268878,300.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,303.0767822265625,0.544649064540863,0.050000000745058,0.0482832938432693,300.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,303.0767822265625,0.544649064540863,0.050000000745058,0.0356618762016296,300.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,303.0767822265625,0.544649064540863,0.050000000745058,0.0482832938432693,299.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.0767822265625,0.544649064540863,0.050000000745058,0.2290351539850235,303.0783996582031,284.95001220703125,303.78131103515625,297.30908203125,303.2264099121094,300.322021484375,303.0868225097656,1.0,0.1508076936006546,1.0,1.0,0.3097663223743438,1.0,-0.4885538220405578,0.4108732342720032,0.0776806026697158,0.3012683987617492,1.0,0.0,0.0,24.99921607971192,25.0,47.62287902832031,0.0,27.4360294342041,1.0,293.0620422363281,293.1435852050781,297.32440185546875,297.3251342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5415822267532349,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17672520,300.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,303.0767822265625,0.544649064540863,0.050000000745058,0.0458509810268878,300.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,303.0767822265625,0.544649064540863,0.050000000745058,0.0482832938432693,300.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,303.0767822265625,0.544649064540863,0.050000000745058,0.0356618762016296,300.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,303.0767822265625,0.544649064540863,0.050000000745058,0.0482832938432693,299.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.0767822265625,0.544649064540863,0.050000000745058,0.2290351539850235,303.0783996582031,284.95001220703125,303.78131103515625,297.30908203125,303.2264099121094,300.322021484375,303.0868225097656,1.0,0.1508076936006546,1.0,1.0,0.3097663223743438,1.0,-0.4885538220405578,0.4108732342720032,0.0776806026697158,0.3012683987617492,1.0,0.0,0.0,24.99921607971192,25.0,47.62287902832031,0.0,27.4360294342041,1.0,293.0620422363281,293.1435852050781,297.32440185546875,297.3251342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5415822267532349,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
