time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17672580,300.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,303.1113586425781,0.5446349382400513,0.050000000745058,0.0458510890603065,300.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,303.1113586425781,0.5446349382400513,0.050000000745058,0.0482834056019783,300.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1113586425781,0.5446349382400513,0.050000000745058,0.0356619581580162,300.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1113586425781,0.5446349382400513,0.050000000745058,0.0482834056019783,299.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,303.1113586425781,0.5446349382400513,0.050000000745058,0.2290356755256652,303.11309814453125,284.95001220703125,303.8136901855469,297.3186340332031,303.2703857421875,300.36865234375,303.1221008300781,1.0,0.1508081406354904,1.0,1.0,0.3072479963302612,1.0,-0.4885549545288086,0.4122276902198791,0.0763272419571876,0.3023070394992828,1.0,0.0,0.0,24.99908447265625,25.0,50.83383560180664,0.0,27.436254501342773,1.0,293.0616149902344,293.14361572265625,297.3233337402344,297.3236389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5425682067871094,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17672640,300.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,303.1113586425781,0.5446349382400513,0.050000000745058,0.0458510890603065,300.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,303.1113586425781,0.5446349382400513,0.050000000745058,0.0482834056019783,300.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1113586425781,0.5446349382400513,0.050000000745058,0.0356619581580162,300.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1113586425781,0.5446349382400513,0.050000000745058,0.0482834056019783,299.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,303.1113586425781,0.5446349382400513,0.050000000745058,0.2290356755256652,303.11309814453125,284.95001220703125,303.8136901855469,297.3186340332031,303.2703857421875,300.36865234375,303.1221008300781,1.0,0.1508081406354904,1.0,1.0,0.3072479963302612,1.0,-0.4885549545288086,0.4122276902198791,0.0763272419571876,0.3023070394992828,1.0,0.0,0.0,24.99908447265625,25.0,50.83383560180664,0.0,27.436254501342773,1.0,293.0616149902344,293.14361572265625,297.3233337402344,297.3236389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5425682067871094,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17672700,300.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1294860839844,0.5446199178695679,0.050000000745058,0.0458512008190155,300.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,303.1294860839844,0.5446199178695679,0.050000000745058,0.0482835248112678,300.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,303.1294860839844,0.5446199178695679,0.050000000745058,0.0356620475649833,300.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,303.1294860839844,0.5446199178695679,0.050000000745058,0.0482835248112678,299.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1294860839844,0.5446199178695679,0.050000000745058,0.2290362417697906,303.1312561035156,284.95001220703125,303.8302307128906,297.32501220703125,303.29205322265625,300.3876037597656,303.1404724121094,1.0,0.1508083939552307,1.0,1.0,0.3059888482093811,1.0,-0.4885561466217041,0.4129141271114349,0.0756420120596885,0.3026764988899231,1.0,0.0,0.0,24.999008178710938,25.0,52.11788558959961,0.0,27.436412811279297,1.0,293.0614013671875,293.14361572265625,297.32354736328125,297.3236083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5430968999862671,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17672760,300.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,303.14801025390625,0.5445986390113831,0.050000000745058,0.0458513610064983,300.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,303.14801025390625,0.5445986390113831,0.050000000745058,0.0482836924493312,300.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,303.14801025390625,0.5445986390113831,0.050000000745058,0.0356621704995632,300.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.14801025390625,0.5445986390113831,0.050000000745058,0.0482836924493312,299.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.14801025390625,0.5445986390113831,0.050000000745058,0.2290370464324951,303.1498413085937,284.95001220703125,303.84698486328125,297.33233642578125,303.31365966796875,300.4044189453125,303.1592102050781,1.0,0.1508086770772934,1.0,1.0,0.3047182261943817,1.0,-0.4885578155517578,0.413613498210907,0.074944332242012,0.3029354512691498,1.0,0.0,0.0,24.998920440673828,25.0,53.22616958618164,0.0,27.43660545349121,1.0,293.0611877441406,293.14361572265625,297.3243408203125,297.3241577148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5436446070671082,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17672820,300.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1859741210937,0.5445393919944763,0.050000000745058,0.0458518080413341,300.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1859741210937,0.5445393919944763,0.050000000745058,0.0482841618359088,300.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1859741210937,0.5445393919944763,0.050000000745058,0.0356625169515609,300.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,303.1859741210937,0.5445393919944763,0.050000000745058,0.0482841618359088,299.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,303.1859741210937,0.5445393919944763,0.050000000745058,0.229039266705513,303.1878356933594,284.95001220703125,303.8811950683594,297.34991455078125,303.3569641113281,300.4337158203125,303.1975402832031,1.0,0.1508093178272247,1.0,1.0,0.3021769523620605,1.0,-0.488562524318695,0.4150304794311523,0.0735320448875427,0.3031382858753204,1.0,0.0,0.0,24.998720169067383,25.0,55.1022834777832,0.0,27.43708229064941,1.0,293.060791015625,293.1436462402344,297.3275451660156,297.3267517089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5447864532470703,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17672880,300.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1859741210937,0.5445393919944763,0.050000000745058,0.0458518080413341,300.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1859741210937,0.5445393919944763,0.050000000745058,0.0482841618359088,300.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1859741210937,0.5445393919944763,0.050000000745058,0.0356625169515609,300.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,303.1859741210937,0.5445393919944763,0.050000000745058,0.0482841618359088,299.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,303.1859741210937,0.5445393919944763,0.050000000745058,0.229039266705513,303.1878356933594,284.95001220703125,303.8811950683594,297.34991455078125,303.3569641113281,300.4337158203125,303.1975402832031,1.0,0.1508093178272247,1.0,1.0,0.3021769523620605,1.0,-0.488562524318695,0.4150304794311523,0.0735320448875427,0.3031382858753204,1.0,0.0,0.0,24.998720169067383,25.0,55.1022834777832,0.0,27.43708229064941,1.0,293.060791015625,293.1436462402344,297.3275451660156,297.3267517089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5447864532470703,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17672940,300.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.22509765625,0.5444605946540833,0.050000000745058,0.0458524003624916,300.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.22509765625,0.5444605946540833,0.050000000745058,0.048284787684679,300.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,303.22509765625,0.5444605946540833,0.050000000745058,0.0356629788875579,300.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.22509765625,0.5444605946540833,0.050000000745058,0.048284787684679,299.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.22509765625,0.5444605946540833,0.050000000745058,0.2290422469377517,303.22705078125,284.95001220703125,303.9162292480469,297.37109375,303.400390625,300.4582214355469,303.23699951171875,1.0,0.1508100628852844,1.0,1.0,0.2996356785297394,1.0,-0.4885687828063965,0.41646409034729,0.072104699909687,0.3029675781726837,1.0,0.0,0.0,24.998506546020508,25.0,56.59892654418945,0.0,27.43768310546875,1.0,293.06036376953125,293.1436462402344,297.3332824707031,297.3318786621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5459932088851929,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17673000,300.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.22509765625,0.5444605946540833,0.050000000745058,0.0458524003624916,300.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.22509765625,0.5444605946540833,0.050000000745058,0.048284787684679,300.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,303.22509765625,0.5444605946540833,0.050000000745058,0.0356629788875579,300.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.22509765625,0.5444605946540833,0.050000000745058,0.048284787684679,299.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.22509765625,0.5444605946540833,0.050000000745058,0.2290422469377517,303.22705078125,284.95001220703125,303.9162292480469,297.37109375,303.400390625,300.4582214355469,303.23699951171875,1.0,0.1508100628852844,1.0,1.0,0.2996356785297394,1.0,-0.4885687828063965,0.41646409034729,0.072104699909687,0.3029675781726837,1.0,0.0,0.0,24.998506546020508,25.0,56.59892654418945,0.0,27.43768310546875,1.0,293.06036376953125,293.1436462402344,297.3332824707031,297.3318786621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5459932088851929,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17673060,300.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,303.2652282714844,0.544363260269165,0.050000000745058,0.0458531379699707,300.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,303.2652282714844,0.544363260269165,0.050000000745058,0.0482855625450611,300.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,303.2652282714844,0.544363260269165,0.050000000745058,0.0356635488569736,300.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,303.2652282714844,0.544363260269165,0.050000000745058,0.0482855625450611,299.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,303.2652282714844,0.544363260269165,0.050000000745058,0.2290459126234054,303.2672119140625,284.95001220703125,303.9519958496094,297.3955993652344,303.44403076171875,300.4796447753906,303.2773742675781,1.0,0.1508109271526336,1.0,1.0,0.2971445322036743,1.0,-0.4885765016078949,0.4178867042064667,0.0706898048520088,0.3024146556854248,1.0,0.0,0.0,24.99828720092773,25.0,57.82065582275391,0.0,27.438400268554688,1.0,293.0599365234375,293.1436767578125,297.3417053222656,297.3396301269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.547260582447052,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17673120,300.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,303.2652282714844,0.544363260269165,0.050000000745058,0.0458531379699707,300.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,303.2652282714844,0.544363260269165,0.050000000745058,0.0482855625450611,300.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,303.2652282714844,0.544363260269165,0.050000000745058,0.0356635488569736,300.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,303.2652282714844,0.544363260269165,0.050000000745058,0.0482855625450611,299.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,303.2652282714844,0.544363260269165,0.050000000745058,0.2290459126234054,303.2672119140625,284.95001220703125,303.9519958496094,297.3955993652344,303.44403076171875,300.4796447753906,303.2773742675781,1.0,0.1508109271526336,1.0,1.0,0.2971445322036743,1.0,-0.4885765016078949,0.4178867042064667,0.0706898048520088,0.3024146556854248,1.0,0.0,0.0,24.99828720092773,25.0,57.82065582275391,0.0,27.438400268554688,1.0,293.0599365234375,293.1436767578125,297.3417053222656,297.3396301269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.547260582447052,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17673180,300.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,303.30615234375,0.5442521572113037,0.050000000745058,0.0458539761602878,300.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.30615234375,0.5442521572113037,0.050000000745058,0.0482864454388618,300.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.30615234375,0.5442521572113037,0.050000000745058,0.0356642045080661,300.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,303.30615234375,0.5442521572113037,0.050000000745058,0.0482864454388618,299.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,303.30615234375,0.5442521572113037,0.050000000745058,0.2290500998497009,303.30816650390625,284.95001220703125,303.9884338378906,297.42315673828125,303.4880676269531,300.4989929199219,303.31854248046875,1.0,0.1508118957281112,1.0,1.0,0.2946533858776092,1.0,-0.488585352897644,0.4193125963211059,0.0692727714776992,0.3015865087509155,1.0,0.0,0.0,24.998071670532227,25.0,58.87246322631836,0.0,27.439212799072266,1.0,293.0595092773437,293.1437072753906,297.3527526855469,297.3499755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5485848188400269,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17673240,300.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,303.30615234375,0.5442521572113037,0.050000000745058,0.0458539761602878,300.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.30615234375,0.5442521572113037,0.050000000745058,0.0482864454388618,300.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.30615234375,0.5442521572113037,0.050000000745058,0.0356642045080661,300.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,303.30615234375,0.5442521572113037,0.050000000745058,0.0482864454388618,299.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,303.30615234375,0.5442521572113037,0.050000000745058,0.2290500998497009,303.30816650390625,284.95001220703125,303.9884338378906,297.42315673828125,303.4880676269531,300.4989929199219,303.31854248046875,1.0,0.1508118957281112,1.0,1.0,0.2946533858776092,1.0,-0.488585352897644,0.4193125963211059,0.0692727714776992,0.3015865087509155,1.0,0.0,0.0,24.998071670532227,25.0,58.87246322631836,0.0,27.439212799072266,1.0,293.0595092773437,293.1437072753906,297.3527526855469,297.3499755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5485848188400269,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17673300,300.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,303.3268737792969,0.5441930890083313,0.050000000745058,0.0458544231951236,300.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.3268737792969,0.5441930890083313,0.050000000745058,0.0482869148254394,300.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,303.3268737792969,0.5441930890083313,0.050000000745058,0.0356645509600639,300.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,303.3268737792969,0.5441930890083313,0.050000000745058,0.0482869148254394,299.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,303.3268737792969,0.5441930890083313,0.050000000745058,0.22905233502388,303.3288879394531,284.95001220703125,304.0068664550781,297.43798828125,303.5102233886719,300.5081481933594,303.33935546875,1.0,0.150812417268753,1.0,1.0,0.2934077978134155,1.0,-0.4885900616645813,0.4200239777565002,0.0685660913586616,0.3010976016521454,1.0,0.0,0.0,24.997970581054688,25.0,59.35372924804688,0.0,27.439647674560547,1.0,293.0592956542969,293.1437072753906,297.3592529296875,297.35614013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.549267590045929,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17673360,300.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.3477783203125,0.5441319942474365,0.050000000745058,0.0458548851311206,300.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.3477783203125,0.5441319942474365,0.050000000745058,0.0482874028384685,300.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.3477783203125,0.5441319942474365,0.050000000745058,0.0356649123132228,300.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,303.3477783203125,0.5441319942474365,0.050000000745058,0.0482874028384685,299.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,303.3477783203125,0.5441319942474365,0.050000000745058,0.229054644703865,303.3498229980469,284.95001220703125,304.0254821777344,297.4534912109375,303.5324401855469,300.5169982910156,303.3603515625,1.0,0.150812953710556,1.0,1.0,0.292178601026535,1.0,-0.4885949194431305,0.4207260906696319,0.0678688362240791,0.3005585074424743,1.0,0.0,0.0,24.99787330627441,25.0,59.80166244506836,0.0,27.440099716186523,1.0,293.05908203125,293.1437072753906,297.3664245605469,297.3629455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5499643683433533,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17673420,300.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,303.3900146484375,0.5440091490745544,0.050000000745058,0.0458558164536953,300.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.3900146484375,0.5440091490745544,0.050000000745058,0.048288382589817,300.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.3900146484375,0.5440091490745544,0.050000000745058,0.0356656350195407,300.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,303.3900146484375,0.5440091490745544,0.050000000745058,0.048288382589817,299.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,303.3900146484375,0.5440091490745544,0.050000000745058,0.2290592938661575,303.39208984375,284.95001220703125,304.06304931640625,297.486328125,303.5770874023437,300.5340270996094,303.4028015136719,1.0,0.1508141010999679,1.0,1.0,0.2897201776504516,1.0,-0.488604724407196,0.4221149981021881,0.0664897337555885,0.2994478344917297,1.0,0.0,0.0,24.99770736694336,25.0,60.6157112121582,0.0,27.44102668762207,1.0,293.0586853027344,293.14373779296875,297.3827819824219,297.37860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5513995885848999,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17673480,300.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,303.3900146484375,0.5440091490745544,0.050000000745058,0.0458558164536953,300.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.3900146484375,0.5440091490745544,0.050000000745058,0.048288382589817,300.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.3900146484375,0.5440091490745544,0.050000000745058,0.0356656350195407,300.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,303.3900146484375,0.5440091490745544,0.050000000745058,0.048288382589817,299.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,303.3900146484375,0.5440091490745544,0.050000000745058,0.2290592938661575,303.39208984375,284.95001220703125,304.06304931640625,297.486328125,303.5770874023437,300.5340270996094,303.4028015136719,1.0,0.1508141010999679,1.0,1.0,0.2897201776504516,1.0,-0.488604724407196,0.4221149981021881,0.0664897337555885,0.2994478344917297,1.0,0.0,0.0,24.99770736694336,25.0,60.6157112121582,0.0,27.44102668762207,1.0,293.0586853027344,293.14373779296875,297.3827819824219,297.37860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5513995885848999,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17673540,300.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,303.432861328125,0.5438908338546753,0.050000000745058,0.0458567142486572,300.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,303.432861328125,0.5438908338546753,0.050000000745058,0.0482893288135528,300.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.432861328125,0.5438908338546753,0.050000000745058,0.0356663353741169,300.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.432861328125,0.5438908338546753,0.050000000745058,0.0482893288135528,299.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,303.432861328125,0.5438908338546753,0.050000000745058,0.229063794016838,303.4349670410156,284.95001220703125,304.1011047363281,297.5213928222656,303.6219787597656,300.5503234863281,303.4457702636719,1.0,0.1508152931928634,1.0,1.0,0.2872617840766907,1.0,-0.4886142015457153,0.4234755635261535,0.0651386231184005,0.2983961701393127,1.0,0.0,0.0,24.997589111328125,25.0,61.31671524047852,0.0,27.44195938110352,1.0,293.0582580566406,293.1437683105469,297.40191650390625,297.39703369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.552891731262207,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17673600,300.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,303.432861328125,0.5438908338546753,0.050000000745058,0.0458567142486572,300.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,303.432861328125,0.5438908338546753,0.050000000745058,0.0482893288135528,300.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.432861328125,0.5438908338546753,0.050000000745058,0.0356663353741169,300.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.432861328125,0.5438908338546753,0.050000000745058,0.0482893288135528,299.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,303.432861328125,0.5438908338546753,0.050000000745058,0.229063794016838,303.4349670410156,284.95001220703125,304.1011047363281,297.5213928222656,303.6219787597656,300.5503234863281,303.4457702636719,1.0,0.1508152931928634,1.0,1.0,0.2872617840766907,1.0,-0.4886142015457153,0.4234755635261535,0.0651386231184005,0.2983961701393127,1.0,0.0,0.0,24.997589111328125,25.0,61.31671524047852,0.0,27.44195938110352,1.0,293.0582580566406,293.1437683105469,297.40191650390625,297.39703369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.552891731262207,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17673660,300.6940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,303.47613525390625,0.5437841415405273,0.050000000745058,0.0458575263619422,300.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,303.47613525390625,0.5437841415405273,0.050000000745058,0.0482901819050312,300.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,303.47613525390625,0.5437841415405273,0.050000000745058,0.0356669649481773,300.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,303.47613525390625,0.5437841415405273,0.050000000745058,0.0482901819050312,299.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.47613525390625,0.5437841415405273,0.050000000745058,0.2290678322315216,303.478271484375,284.95001220703125,304.1395568847656,297.55841064453125,303.6669921875,300.5661926269531,303.4891967773437,1.0,0.1508165150880813,1.0,1.0,0.2848087251186371,1.0,-0.4886227250099182,0.4247941076755523,0.0638286098837852,0.297535091638565,1.0,0.0,0.0,24.99752616882324,25.0,61.91169738769531,0.0,27.442855834960938,1.0,293.0578308105469,293.143798828125,297.4234619140625,297.4179382324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5544319152832031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17673720,300.6940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,303.47613525390625,0.5437841415405273,0.050000000745058,0.0458575263619422,300.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,303.47613525390625,0.5437841415405273,0.050000000745058,0.0482901819050312,300.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,303.47613525390625,0.5437841415405273,0.050000000745058,0.0356669649481773,300.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,303.47613525390625,0.5437841415405273,0.050000000745058,0.0482901819050312,299.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.47613525390625,0.5437841415405273,0.050000000745058,0.2290678322315216,303.478271484375,284.95001220703125,304.1395568847656,297.55841064453125,303.6669921875,300.5661926269531,303.4891967773437,1.0,0.1508165150880813,1.0,1.0,0.2848087251186371,1.0,-0.4886227250099182,0.4247941076755523,0.0638286098837852,0.297535091638565,1.0,0.0,0.0,24.99752616882324,25.0,61.91169738769531,0.0,27.442855834960938,1.0,293.0578308105469,293.143798828125,297.4234619140625,297.4179382324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5544319152832031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17673780,300.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,303.5198059082031,0.5436936020851135,0.050000000745058,0.0458582155406475,300.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,303.5198059082031,0.5436936020851135,0.050000000745058,0.0482909083366394,300.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,303.5198059082031,0.5436936020851135,0.050000000745058,0.0356675013899803,300.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,303.5198059082031,0.5436936020851135,0.050000000745058,0.0482909083366394,299.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,303.5198059082031,0.5436936020851135,0.050000000745058,0.2290712893009185,303.5219421386719,284.95001220703125,304.1783142089844,297.5970764160156,303.7120361328125,300.5816955566406,303.532958984375,1.0,0.150817722082138,1.0,1.0,0.2823556959629059,1.0,-0.4886299669742584,0.4260666966438293,0.0625632852315902,0.296953797340393,1.0,0.0,0.0,24.997520446777344,25.0,62.39591979980469,0.0,27.44368553161621,1.0,293.0574035644531,293.143798828125,297.4474792480469,297.4413146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5560199618339539,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17673840,300.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,303.5198059082031,0.5436936020851135,0.050000000745058,0.0458582155406475,300.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,303.5198059082031,0.5436936020851135,0.050000000745058,0.0482909083366394,300.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,303.5198059082031,0.5436936020851135,0.050000000745058,0.0356675013899803,300.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,303.5198059082031,0.5436936020851135,0.050000000745058,0.0482909083366394,299.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,303.5198059082031,0.5436936020851135,0.050000000745058,0.2290712893009185,303.5219421386719,284.95001220703125,304.1783142089844,297.5970764160156,303.7120361328125,300.5816955566406,303.532958984375,1.0,0.150817722082138,1.0,1.0,0.2823556959629059,1.0,-0.4886299669742584,0.4260666966438293,0.0625632852315902,0.296953797340393,1.0,0.0,0.0,24.997520446777344,25.0,62.39591979980469,0.0,27.44368553161621,1.0,293.0574035644531,293.143798828125,297.4474792480469,297.4413146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5560199618339539,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17673900,300.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,303.541748046875,0.5436529517173767,0.050000000745058,0.0458585247397422,300.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.541748046875,0.5436529517173767,0.050000000745058,0.0482912361621856,300.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.541748046875,0.5436529517173767,0.050000000745058,0.0356677435338497,300.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.541748046875,0.5436529517173767,0.050000000745058,0.0482912361621856,299.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,303.541748046875,0.5436529517173767,0.050000000745058,0.2290728241205215,303.5438842773437,284.95001220703125,304.1977844238281,297.6169738769531,303.73455810546875,300.58935546875,303.554931640625,1.0,0.1508183181285858,1.0,1.0,0.2811291515827179,1.0,-0.488633245229721,0.426688402891159,0.0619448237121105,0.2967428863048553,1.0,0.0,0.0,24.99753189086914,25.0,62.602657318115234,0.0,27.44407844543457,1.0,293.05718994140625,293.1438293457031,297.4602966308594,297.453857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.556829571723938,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17673960,300.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,303.5637512207031,0.543614387512207,0.050000000745058,0.0458588190376758,300.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.5637512207031,0.543614387512207,0.050000000745058,0.0482915453612804,300.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.5637512207031,0.543614387512207,0.050000000745058,0.0356679707765579,300.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,303.5637512207031,0.543614387512207,0.050000000745058,0.0482915453612804,299.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,303.5637512207031,0.543614387512207,0.050000000745058,0.2290742993354797,303.5658874511719,284.95001220703125,304.2173156738281,297.6371765136719,303.757080078125,300.5969543457031,303.5769958496094,1.0,0.1508189141750335,1.0,1.0,0.2799175977706909,1.0,-0.4886363446712494,0.427295982837677,0.0613403506577014,0.2965590953826904,1.0,0.0,0.0,24.99755096435547,25.0,62.7847785949707,0.0,27.44446182250977,1.0,293.0570068359375,293.1438293457031,297.4736328125,297.4668884277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5576487183570862,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17674020,300.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.6079406738281,0.5435396432876587,0.050000000745058,0.0458593890070915,300.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,303.6079406738281,0.5435396432876587,0.050000000745058,0.0482921451330184,300.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,303.6079406738281,0.5435396432876587,0.050000000745058,0.0356684140861034,300.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,303.6079406738281,0.5435396432876587,0.050000000745058,0.0482921451330184,299.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.6079406738281,0.5435396432876587,0.050000000745058,0.2290771454572677,303.610107421875,284.95001220703125,304.2565002441406,297.6783752441406,303.8021240234375,300.612060546875,303.6212463378906,1.0,0.1508200913667678,1.0,1.0,0.2774944603443146,1.0,-0.4886423349380493,0.4284934401512146,0.0601488947868347,0.2962201535701751,1.0,0.0,0.0,24.99759101867676,25.0,63.09067153930664,0.0,27.44521141052246,1.0,293.0565795898437,293.14385986328125,297.50201416015625,297.4947204589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5593187212944031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17674080,300.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.6079406738281,0.5435396432876587,0.050000000745058,0.0458593890070915,300.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,303.6079406738281,0.5435396432876587,0.050000000745058,0.0482921451330184,300.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,303.6079406738281,0.5435396432876587,0.050000000745058,0.0356684140861034,300.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,303.6079406738281,0.5435396432876587,0.050000000745058,0.0482921451330184,299.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.6079406738281,0.5435396432876587,0.050000000745058,0.2290771454572677,303.610107421875,284.95001220703125,304.2565002441406,297.6783752441406,303.8021240234375,300.612060546875,303.6212463378906,1.0,0.1508200913667678,1.0,1.0,0.2774944603443146,1.0,-0.4886423349380493,0.4284934401512146,0.0601488947868347,0.2962201535701751,1.0,0.0,0.0,24.99759101867676,25.0,63.09067153930664,0.0,27.44521141052246,1.0,293.0565795898437,293.14385986328125,297.50201416015625,297.4947204589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5593187212944031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17674140,300.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.6383056640625,0.5434902310371399,0.050000000745058,0.0458597652614116,300.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,303.6383056640625,0.5434902310371399,0.050000000745058,0.0482925437390804,300.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,303.6383056640625,0.5434902310371399,0.050000000745058,0.035668708384037,300.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,303.6383056640625,0.5434902310371399,0.050000000745058,0.0482925437390804,299.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.6383056640625,0.5434902310371399,0.050000000745058,0.2290790230035781,303.6404724121094,284.95001220703125,304.28338623046875,297.7070617675781,303.8330078125,300.6222839355469,303.65167236328125,1.0,0.1508208662271499,1.0,1.0,0.2758360207080841,1.0,-0.4886462986469269,0.4293001592159271,0.0593461357057094,0.2960097789764404,1.0,0.0,0.0,24.99761962890625,25.0,63.26364517211914,0.0,27.44571304321289,1.0,293.0562744140625,293.1438903808594,297.522705078125,297.5150451660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.560484766960144,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17674200,300.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.65234375,0.5434681177139282,0.050000000745058,0.0458599366247653,300.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,303.65234375,0.5434681177139282,0.050000000745058,0.0482927188277244,300.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,303.65234375,0.5434681177139282,0.050000000745058,0.0356688387691974,300.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,303.65234375,0.5434681177139282,0.050000000745058,0.0482927188277244,299.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,303.65234375,0.5434681177139282,0.050000000745058,0.2290798723697662,303.6545104980469,284.95001220703125,304.2958068847656,297.72039794921875,303.84722900390625,300.6269836425781,303.66571044921875,1.0,0.1508212238550186,1.0,1.0,0.2750712931156158,1.0,-0.4886480867862701,0.4296683669090271,0.0589797049760818,0.295922577381134,1.0,0.0,0.0,24.997634887695312,25.0,63.33186721801758,0.0,27.445940017700195,1.0,293.05615234375,293.1438903808594,297.5325927734375,297.5247802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5610291361808777,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17674260,300.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,303.6968994140625,0.5433999300003052,0.050000000745058,0.0458604544401168,300.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.6968994140625,0.5433999300003052,0.050000000745058,0.0482932701706886,300.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,303.6968994140625,0.5433999300003052,0.050000000745058,0.0356692448258399,300.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,303.6968994140625,0.5433999300003052,0.050000000745058,0.0482932701706886,299.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,303.6968994140625,0.5433999300003052,0.050000000745058,0.2290824800729751,303.6990661621094,284.95001220703125,304.33514404296875,297.7629699707031,303.8922424316406,300.641845703125,303.7102966308594,1.0,0.1508223414421081,1.0,1.0,0.2726599276065826,1.0,-0.4886535406112671,0.4308160841464996,0.0578374676406383,0.2956638634204864,1.0,0.0,0.0,24.997682571411133,25.0,63.50980758666992,0.0,27.446643829345703,1.0,293.05572509765625,293.1439208984375,297.5648803710937,297.5566101074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5627708435058594,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17674320,300.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,303.6968994140625,0.5433999300003052,0.050000000745058,0.0458604544401168,300.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.6968994140625,0.5433999300003052,0.050000000745058,0.0482932701706886,300.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,303.6968994140625,0.5433999300003052,0.050000000745058,0.0356692448258399,300.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,303.6968994140625,0.5433999300003052,0.050000000745058,0.0482932701706886,299.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,303.6968994140625,0.5433999300003052,0.050000000745058,0.2290824800729751,303.6990661621094,284.95001220703125,304.33514404296875,297.7629699707031,303.8922424316406,300.641845703125,303.7102966308594,1.0,0.1508223414421081,1.0,1.0,0.2726599276065826,1.0,-0.4886535406112671,0.4308160841464996,0.0578374676406383,0.2956638634204864,1.0,0.0,0.0,24.997682571411133,25.0,63.50980758666992,0.0,27.446643829345703,1.0,293.05572509765625,293.1439208984375,297.5648803710937,297.5566101074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5627708435058594,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17674380,300.7685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,303.74151611328125,0.5433354377746582,0.050000000745058,0.0458609499037265,300.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,303.74151611328125,0.5433354377746582,0.050000000745058,0.0482937879860401,300.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,303.74151611328125,0.5433354377746582,0.050000000745058,0.0356696285307407,300.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,303.74151611328125,0.5433354377746582,0.050000000745058,0.0482937879860401,299.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.74151611328125,0.5433354377746582,0.050000000745058,0.2290849387645721,303.74371337890625,284.95001220703125,304.3744201660156,297.8058166503906,303.93719482421875,300.6565856933594,303.75494384765625,1.0,0.1508234441280365,1.0,1.0,0.2702485620975494,1.0,-0.4886587560176849,0.4319413602352142,0.0567173883318901,0.2954546213150024,1.0,0.0,0.0,24.99773597717285,25.0,63.62710189819336,0.0,27.447324752807617,1.0,293.0552978515625,293.1439514160156,297.59869384765625,297.59002685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5645401477813721,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17674440,300.7685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,303.74151611328125,0.5433354377746582,0.050000000745058,0.0458609499037265,300.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,303.74151611328125,0.5433354377746582,0.050000000745058,0.0482937879860401,300.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,303.74151611328125,0.5433354377746582,0.050000000745058,0.0356696285307407,300.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,303.74151611328125,0.5433354377746582,0.050000000745058,0.0482937879860401,299.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.74151611328125,0.5433354377746582,0.050000000745058,0.2290849387645721,303.74371337890625,284.95001220703125,304.3744201660156,297.8058166503906,303.93719482421875,300.6565856933594,303.75494384765625,1.0,0.1508234441280365,1.0,1.0,0.2702485620975494,1.0,-0.4886587560176849,0.4319413602352142,0.0567173883318901,0.2954546213150024,1.0,0.0,0.0,24.99773597717285,25.0,63.62710189819336,0.0,27.447324752807617,1.0,293.0552978515625,293.1439514160156,297.59869384765625,297.59002685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5645401477813721,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
