time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17674500,300.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.76385498046875,0.5433041453361511,0.050000000745058,0.0458611883223056,300.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,303.76385498046875,0.5433041453361511,0.050000000745058,0.0482940413057804,300.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,303.76385498046875,0.5433041453361511,0.050000000745058,0.0356698147952556,300.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,303.76385498046875,0.5433041453361511,0.050000000745058,0.0482940413057804,299.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.76385498046875,0.5433041453361511,0.050000000745058,0.2290861308574676,303.7660522460937,284.95001220703125,304.39404296875,297.8272399902344,303.9596252441406,300.6639404296875,303.7773132324219,1.0,0.1508239805698394,1.0,1.0,0.2690429091453552,1.0,-0.4886612892150879,0.4324962794780731,0.0561649985611438,0.2953620254993438,1.0,0.0,0.0,24.99776268005371,25.0,63.66972732543945,0.0,27.447656631469727,1.0,293.0551147460937,293.1439514160156,297.615966796875,297.60711669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5654317736625671,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17674560,300.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.78619384765625,0.5432744026184082,0.050000000745058,0.0458614155650138,300.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,303.78619384765625,0.5432744026184082,0.050000000745058,0.0482942797243595,300.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,303.78619384765625,0.5432744026184082,0.050000000745058,0.0356699898838996,300.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.78619384765625,0.5432744026184082,0.050000000745058,0.0482942797243595,299.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,303.78619384765625,0.5432744026184082,0.050000000745058,0.2290872633457183,303.78839111328125,284.95001220703125,304.41363525390625,297.8486328125,303.9819641113281,300.6712646484375,303.7996520996094,1.0,0.1508245021104812,1.0,1.0,0.2678417563438415,1.0,-0.4886636734008789,0.4330429136753082,0.0556207597255706,0.2952929735183716,1.0,0.0,0.0,24.997791290283203,25.0,63.68359375,0.0,27.447980880737305,1.0,293.0549011230469,293.1439819335937,297.6336975097656,297.62469482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5663309693336487,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17674620,300.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,303.83087158203125,0.543217658996582,0.050000000745058,0.0458618514239788,300.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,303.83087158203125,0.543217658996582,0.050000000745058,0.0482947379350662,300.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,303.83087158203125,0.543217658996582,0.050000000745058,0.0356703288853168,300.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,303.83087158203125,0.543217658996582,0.050000000745058,0.0482947379350662,299.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,303.83087158203125,0.543217658996582,0.050000000745058,0.2290894389152526,303.83306884765625,284.95001220703125,304.45263671875,297.89117431640625,304.0264892578125,300.6858825683594,303.84429931640625,1.0,0.1508255302906036,1.0,1.0,0.265439510345459,1.0,-0.4886682331562042,0.4341200590133667,0.0545481815934181,0.2951923012733459,1.0,0.0,0.0,24.99785041809082,25.0,63.66284942626953,0.0,27.448606491088867,1.0,293.0544738769531,293.1440124511719,297.669921875,297.6606140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.568140983581543,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17674680,300.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,303.83087158203125,0.543217658996582,0.050000000745058,0.0458618514239788,300.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,303.83087158203125,0.543217658996582,0.050000000745058,0.0482947379350662,300.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,303.83087158203125,0.543217658996582,0.050000000745058,0.0356703288853168,300.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,303.83087158203125,0.543217658996582,0.050000000745058,0.0482947379350662,299.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,303.83087158203125,0.543217658996582,0.050000000745058,0.2290894389152526,303.83306884765625,284.95001220703125,304.45263671875,297.89117431640625,304.0264892578125,300.6858825683594,303.84429931640625,1.0,0.1508255302906036,1.0,1.0,0.265439510345459,1.0,-0.4886682331562042,0.4341200590133667,0.0545481815934181,0.2951923012733459,1.0,0.0,0.0,24.99785041809082,25.0,63.66284942626953,0.0,27.448606491088867,1.0,293.0544738769531,293.1440124511719,297.669921875,297.6606140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.568140983581543,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17674740,300.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,303.8754577636719,0.5431646704673767,0.050000000745058,0.0458622574806213,300.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,303.8754577636719,0.5431646704673767,0.050000000745058,0.0482951663434505,300.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.8754577636719,0.5431646704673767,0.050000000745058,0.0356706455349922,300.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,303.8754577636719,0.5431646704673767,0.050000000745058,0.0482951663434505,299.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,303.8754577636719,0.5431646704673767,0.050000000745058,0.229091465473175,303.8776550292969,284.95001220703125,304.4914245605469,297.93310546875,304.0707397460937,300.7004089355469,303.8888854980469,1.0,0.1508265286684036,1.0,1.0,0.263037234544754,1.0,-0.4886724948883056,0.4351757764816284,0.0534967333078384,0.2951456606388092,1.0,0.0,0.0,24.99790954589844,25.0,63.57485961914063,0.0,27.449203491210938,1.0,293.0540466308594,293.14404296875,297.7069702148437,297.6974182128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5699633359909058,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17674800,300.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,303.8754577636719,0.5431646704673767,0.050000000745058,0.0458622574806213,300.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,303.8754577636719,0.5431646704673767,0.050000000745058,0.0482951663434505,300.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.8754577636719,0.5431646704673767,0.050000000745058,0.0356706455349922,300.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,303.8754577636719,0.5431646704673767,0.050000000745058,0.0482951663434505,299.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,303.8754577636719,0.5431646704673767,0.050000000745058,0.229091465473175,303.8776550292969,284.95001220703125,304.4914245605469,297.93310546875,304.0707397460937,300.7004089355469,303.8888854980469,1.0,0.1508265286684036,1.0,1.0,0.263037234544754,1.0,-0.4886724948883056,0.4351757764816284,0.0534967333078384,0.2951456606388092,1.0,0.0,0.0,24.99790954589844,25.0,63.57485961914063,0.0,27.449203491210938,1.0,293.0540466308594,293.14404296875,297.7069702148437,297.6974182128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5699633359909058,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17674860,300.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.919921875,0.543114960193634,0.050000000745058,0.0458626374602317,300.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,303.919921875,0.543114960193634,0.050000000745058,0.0482955649495124,300.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.919921875,0.543114960193634,0.050000000745058,0.0356709398329257,300.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,303.919921875,0.543114960193634,0.050000000745058,0.0482955649495124,299.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,303.919921875,0.543114960193634,0.050000000745058,0.2290933728218078,303.922119140625,284.95001220703125,304.5298767089844,297.97418212890625,304.11456298828125,300.7148742675781,303.9333190917969,1.0,0.1508274972438812,1.0,1.0,0.2606791257858276,1.0,-0.488676518201828,0.436193972826004,0.0524825416505336,0.2951288819313049,1.0,0.0,0.0,24.99797439575196,25.0,63.39973068237305,0.0,27.449779510498047,1.0,293.0536193847656,293.14404296875,297.7445068359375,297.7348022460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5717918276786804,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17674920,300.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.919921875,0.543114960193634,0.050000000745058,0.0458626374602317,300.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,303.919921875,0.543114960193634,0.050000000745058,0.0482955649495124,300.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.919921875,0.543114960193634,0.050000000745058,0.0356709398329257,300.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,303.919921875,0.543114960193634,0.050000000745058,0.0482955649495124,299.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,303.919921875,0.543114960193634,0.050000000745058,0.2290933728218078,303.922119140625,284.95001220703125,304.5298767089844,297.97418212890625,304.11456298828125,300.7148742675781,303.9333190917969,1.0,0.1508274972438812,1.0,1.0,0.2606791257858276,1.0,-0.488676518201828,0.436193972826004,0.0524825416505336,0.2951288819313049,1.0,0.0,0.0,24.99797439575196,25.0,63.39973068237305,0.0,27.449779510498047,1.0,293.0536193847656,293.14404296875,297.7445068359375,297.7348022460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5717918276786804,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17674980,300.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,303.9642333984375,0.5430694222450256,0.050000000745058,0.0458629876375198,300.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,303.9642333984375,0.5430694222450256,0.050000000745058,0.048295933753252,300.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,303.9642333984375,0.5430694222450256,0.050000000745058,0.0356712117791175,300.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,303.9642333984375,0.5430694222450256,0.050000000745058,0.048295933753252,299.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,303.9642333984375,0.5430694222450256,0.050000000745058,0.2290951162576675,303.9664001464844,284.95001220703125,304.5679626464844,298.0140991210937,304.157958984375,300.7292785644531,303.9775695800781,1.0,0.1508284360170364,1.0,1.0,0.2583210170269012,1.0,-0.4886802136898041,0.4371908903121948,0.0514893159270286,0.2951747477054596,1.0,0.0,0.0,24.99804306030273,25.0,63.13756942749024,0.0,27.4503231048584,1.0,293.05322265625,293.14410400390625,297.78240966796875,297.7725830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5736215710639954,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675040,300.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,303.9642333984375,0.5430694222450256,0.050000000745058,0.0458629876375198,300.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,303.9642333984375,0.5430694222450256,0.050000000745058,0.048295933753252,300.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,303.9642333984375,0.5430694222450256,0.050000000745058,0.0356712117791175,300.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,303.9642333984375,0.5430694222450256,0.050000000745058,0.048295933753252,299.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,303.9642333984375,0.5430694222450256,0.050000000745058,0.2290951162576675,303.9664001464844,284.95001220703125,304.5679626464844,298.0140991210937,304.157958984375,300.7292785644531,303.9775695800781,1.0,0.1508284360170364,1.0,1.0,0.2583210170269012,1.0,-0.4886802136898041,0.4371908903121948,0.0514893159270286,0.2951747477054596,1.0,0.0,0.0,24.99804306030273,25.0,63.13756942749024,0.0,27.4503231048584,1.0,293.05322265625,293.14410400390625,297.78240966796875,297.7725830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5736215710639954,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675100,300.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,303.986328125,0.5430476069450378,0.050000000745058,0.0458631552755832,300.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,303.986328125,0.5430476069450378,0.050000000745058,0.048296108841896,300.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,303.986328125,0.5430476069450378,0.050000000745058,0.035671342164278,300.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,303.986328125,0.5430476069450378,0.050000000745058,0.048296108841896,299.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.986328125,0.5430476069450378,0.050000000745058,0.2290959507226944,303.9884948730469,284.95001220703125,304.5868225097656,298.0335388183594,304.1795349121094,300.7364807128906,303.9996337890625,1.0,0.1508288979530334,1.0,1.0,0.2571419775485992,1.0,-0.4886819720268249,0.4376824498176574,0.0509995408356189,0.2952108085155487,1.0,0.0,0.0,24.998077392578125,25.0,62.98591613769531,0.0,27.450590133666992,1.0,293.0530090332031,293.14410400390625,297.8013916015625,297.7915344238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5745363831520081,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675160,300.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,304.00836181640625,0.5430273413658142,0.050000000745058,0.0458633117377758,300.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,304.00836181640625,0.5430273413658142,0.050000000745058,0.0482962727546691,300.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,304.00836181640625,0.5430273413658142,0.050000000745058,0.0356714650988578,300.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,304.00836181640625,0.5430273413658142,0.050000000745058,0.0482962727546691,300.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,304.00836181640625,0.5430273413658142,0.050000000745058,0.2290967255830764,304.0105285644531,284.95001220703125,304.6055603027344,298.0526123046875,304.20098876953125,300.74365234375,304.0216064453125,1.0,0.1508293449878692,1.0,1.0,0.2559353411197662,1.0,-0.4886836111545563,0.4381782412528991,0.0505053699016571,0.2952824234962463,1.0,0.0,0.0,24.99811172485352,25.0,62.81501770019531,0.0,27.45084571838379,1.0,293.05279541015625,293.1441345214844,297.8204040527344,297.8105163574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.575449526309967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675220,300.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,304.0521850585937,0.5429896712303162,0.050000000745058,0.0458635985851287,300.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.0521850585937,0.5429896712303162,0.050000000745058,0.0482965782284736,300.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,304.0521850585937,0.5429896712303162,0.050000000745058,0.0356716886162757,300.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,304.0521850585937,0.5429896712303162,0.050000000745058,0.0482965782284736,300.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,304.0521850585937,0.5429896712303162,0.050000000745058,0.2290981709957122,304.0543212890625,284.95001220703125,304.64263916015625,298.08935546875,304.2435302734375,300.7579345703125,304.0653686523437,1.0,0.1508302241563797,1.0,1.0,0.2535220682621002,1.0,-0.4886866509914398,0.4391559064388275,0.0495307594537735,0.2954712808132171,1.0,0.0,0.0,24.998180389404297,25.0,62.41756057739258,0.0,27.45133399963379,1.0,293.0523681640625,293.1441650390625,297.8582763671875,297.8484191894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5772676467895508,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675280,300.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,304.0521850585937,0.5429896712303162,0.050000000745058,0.0458635985851287,300.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.0521850585937,0.5429896712303162,0.050000000745058,0.0482965782284736,300.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,304.0521850585937,0.5429896712303162,0.050000000745058,0.0356716886162757,300.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,304.0521850585937,0.5429896712303162,0.050000000745058,0.0482965782284736,300.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,304.0521850585937,0.5429896712303162,0.050000000745058,0.2290981709957122,304.0543212890625,284.95001220703125,304.64263916015625,298.08935546875,304.2435302734375,300.7579345703125,304.0653686523437,1.0,0.1508302241563797,1.0,1.0,0.2535220682621002,1.0,-0.4886866509914398,0.4391559064388275,0.0495307594537735,0.2954712808132171,1.0,0.0,0.0,24.998180389404297,25.0,62.41756057739258,0.0,27.45133399963379,1.0,293.0523681640625,293.1441650390625,297.8582763671875,297.8484191894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5772676467895508,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675340,300.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.095703125,0.5429558157920837,0.050000000745058,0.0458638593554496,300.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,304.095703125,0.5429558157920837,0.050000000745058,0.0482968538999557,300.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,304.095703125,0.5429558157920837,0.050000000745058,0.0356718897819519,300.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,304.095703125,0.5429558157920837,0.050000000745058,0.0482968538999557,300.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,304.095703125,0.5429558157920837,0.050000000745058,0.2290994673967361,304.09783935546875,284.95001220703125,304.6791076660156,298.1241149902344,304.28546142578125,300.7721252441406,304.1087646484375,1.0,0.1508310735225677,1.0,1.0,0.2511087954044342,1.0,-0.4886893928050995,0.4401136636734009,0.0485757328569889,0.2957180738449096,1.0,0.0,0.0,24.99825096130371,25.0,61.941200256347656,0.0,27.45179557800293,1.0,293.05194091796875,293.1441955566406,297.89581298828125,297.88604736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5790725946426392,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675400,300.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.095703125,0.5429558157920837,0.050000000745058,0.0458638593554496,300.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,304.095703125,0.5429558157920837,0.050000000745058,0.0482968538999557,300.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,304.095703125,0.5429558157920837,0.050000000745058,0.0356718897819519,300.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,304.095703125,0.5429558157920837,0.050000000745058,0.0482968538999557,300.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,304.095703125,0.5429558157920837,0.050000000745058,0.2290994673967361,304.09783935546875,284.95001220703125,304.6791076660156,298.1241149902344,304.28546142578125,300.7721252441406,304.1087646484375,1.0,0.1508310735225677,1.0,1.0,0.2511087954044342,1.0,-0.4886893928050995,0.4401136636734009,0.0485757328569889,0.2957180738449096,1.0,0.0,0.0,24.99825096130371,25.0,61.941200256347656,0.0,27.45179557800293,1.0,293.05194091796875,293.1441955566406,297.89581298828125,297.88604736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5790725946426392,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675460,300.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,304.1387939453125,0.5429263710975647,0.050000000745058,0.0458640865981578,301.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,304.1387939453125,0.5429263710975647,0.050000000745058,0.0482970923185348,300.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.1387939453125,0.5429263710975647,0.050000000745058,0.0356720648705959,300.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,304.1387939453125,0.5429263710975647,0.050000000745058,0.0482970923185348,300.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,304.1387939453125,0.5429263710975647,0.050000000745058,0.2291005998849868,304.14093017578125,284.95001220703125,304.7149353027344,298.15655517578125,304.3265991210937,300.7862854003906,304.1517639160156,1.0,0.1508318781852722,1.0,1.0,0.2487371265888214,1.0,-0.4886917769908905,0.4410361349582672,0.0476556494832038,0.296020895242691,1.0,0.0,0.0,24.99832344055176,25.0,61.34482192993164,0.0,27.452224731445312,1.0,293.051513671875,293.14422607421875,297.9326477050781,297.9230651855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5808544754981995,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675520,300.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,304.1387939453125,0.5429263710975647,0.050000000745058,0.0458640865981578,301.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,304.1387939453125,0.5429263710975647,0.050000000745058,0.0482970923185348,300.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.1387939453125,0.5429263710975647,0.050000000745058,0.0356720648705959,300.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,304.1387939453125,0.5429263710975647,0.050000000745058,0.0482970923185348,300.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,304.1387939453125,0.5429263710975647,0.050000000745058,0.2291005998849868,304.14093017578125,284.95001220703125,304.7149353027344,298.15655517578125,304.3265991210937,300.7862854003906,304.1517639160156,1.0,0.1508318781852722,1.0,1.0,0.2487371265888214,1.0,-0.4886917769908905,0.4410361349582672,0.0476556494832038,0.296020895242691,1.0,0.0,0.0,24.99832344055176,25.0,61.34482192993164,0.0,27.452224731445312,1.0,293.051513671875,293.14422607421875,297.9326477050781,297.9230651855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5808544754981995,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675580,300.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.1814880371094,0.5429010391235352,0.050000000745058,0.0458642803132534,301.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,304.1814880371094,0.5429010391235352,0.050000000745058,0.0482972972095012,300.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,304.1814880371094,0.5429010391235352,0.050000000745058,0.0356722176074981,300.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,304.1814880371094,0.5429010391235352,0.050000000745058,0.0482972972095012,300.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,304.1814880371094,0.5429010391235352,0.050000000745058,0.2291015833616256,304.1835632324219,284.95001220703125,304.7499694824219,298.1864013671875,304.3670349121094,300.80047607421875,304.1942749023437,1.0,0.1508326381444931,1.0,1.0,0.2463654279708862,1.0,-0.4886938333511352,0.4419389069080353,0.0467549264430999,0.2963893115520477,1.0,0.0,0.0,24.99839973449707,25.0,60.65959548950195,0.0,27.452625274658203,1.0,293.0511169433594,293.1442565917969,297.9686584472656,297.95928955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5826110243797302,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675640,300.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.1814880371094,0.5429010391235352,0.050000000745058,0.0458642803132534,301.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,304.1814880371094,0.5429010391235352,0.050000000745058,0.0482972972095012,300.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,304.1814880371094,0.5429010391235352,0.050000000745058,0.0356722176074981,300.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,304.1814880371094,0.5429010391235352,0.050000000745058,0.0482972972095012,300.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,304.1814880371094,0.5429010391235352,0.050000000745058,0.2291015833616256,304.1835632324219,284.95001220703125,304.7499694824219,298.1864013671875,304.3670349121094,300.80047607421875,304.1942749023437,1.0,0.1508326381444931,1.0,1.0,0.2463654279708862,1.0,-0.4886938333511352,0.4419389069080353,0.0467549264430999,0.2963893115520477,1.0,0.0,0.0,24.99839973449707,25.0,60.65959548950195,0.0,27.452625274658203,1.0,293.0511169433594,293.1442565917969,297.9686584472656,297.95928955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5826110243797302,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675700,300.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2026062011719,0.5428903102874756,0.050000000745058,0.0458643622696399,301.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,304.2026062011719,0.5428903102874756,0.050000000745058,0.0482973828911781,300.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2026062011719,0.5428903102874756,0.050000000745058,0.0356722809374332,300.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,304.2026062011719,0.5428903102874756,0.050000000745058,0.0482973828911781,300.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,304.2026062011719,0.5428903102874756,0.050000000745058,0.2291019856929779,304.2046813964844,284.95001220703125,304.7672119140625,298.2002868652344,304.3869323730469,300.8075561523437,304.2153015136719,1.0,0.1508330106735229,1.0,1.0,0.2451795935630798,1.0,-0.4886946976184845,0.4423827528953552,0.0463119484484195,0.2966052889823913,1.0,0.0,0.0,24.998437881469727,25.0,60.2778549194336,0.0,27.452810287475582,1.0,293.0509033203125,293.1442565917969,297.9862060546875,297.9769897460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5834755897521973,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675760,300.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,304.2235717773437,0.542880654335022,0.050000000745058,0.0458644367754459,301.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,304.2235717773437,0.542880654335022,0.050000000745058,0.0482974611222744,300.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2235717773437,0.542880654335022,0.050000000745058,0.035672340542078,300.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,304.2235717773437,0.542880654335022,0.050000000745058,0.0482974611222744,300.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2235717773437,0.542880654335022,0.050000000745058,0.2291023582220077,304.22564697265625,284.95001220703125,304.78424072265625,298.2134094238281,304.4066162109375,300.81463623046875,304.2362060546875,1.0,0.1508333832025528,1.0,1.0,0.2439926862716674,1.0,-0.4886954724788666,0.4428221583366394,0.0458733141422271,0.2968402206897735,1.0,0.0,0.0,24.998477935791016,25.0,59.87570190429688,0.0,27.45298957824707,1.0,293.0506896972656,293.144287109375,298.00341796875,297.994384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5843312740325928,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675820,300.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,304.2651062011719,0.5428652763366699,0.050000000745058,0.0458645559847354,301.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2651062011719,0.5428652763366699,0.050000000745058,0.0482975840568542,300.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2651062011719,0.5428652763366699,0.050000000745058,0.0356724336743354,300.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2651062011719,0.5428652763366699,0.050000000745058,0.0482975840568542,300.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,304.2651062011719,0.5428652763366699,0.050000000745058,0.2291029542684555,304.26715087890625,284.95001220703125,304.8175964355469,298.2372131347656,304.4453125,300.8287048339844,304.2775573730469,1.0,0.1508340686559677,1.0,1.0,0.2416188865900039,1.0,-0.4886967241764068,0.4436861574649811,0.0450105667114257,0.2973771095275879,1.0,0.0,0.0,24.9985580444336,25.0,58.99631881713867,0.0,27.453319549560547,1.0,293.0502624511719,293.1443176269531,298.0367736816406,298.02813720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5860124826431274,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675880,300.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,304.2651062011719,0.5428652763366699,0.050000000745058,0.0458645559847354,301.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2651062011719,0.5428652763366699,0.050000000745058,0.0482975840568542,300.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2651062011719,0.5428652763366699,0.050000000745058,0.0356724336743354,300.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2651062011719,0.5428652763366699,0.050000000745058,0.0482975840568542,300.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,304.2651062011719,0.5428652763366699,0.050000000745058,0.2291029542684555,304.26715087890625,284.95001220703125,304.8175964355469,298.2372131347656,304.4453125,300.8287048339844,304.2775573730469,1.0,0.1508340686559677,1.0,1.0,0.2416188865900039,1.0,-0.4886967241764068,0.4436861574649811,0.0450105667114257,0.2973771095275879,1.0,0.0,0.0,24.9985580444336,25.0,58.99631881713867,0.0,27.453319549560547,1.0,293.0502624511719,293.1443176269531,298.0367736816406,298.02813720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5860124826431274,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17675940,300.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.3059997558594,0.5428553223609924,0.050000000745058,0.0458646304905414,301.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.3059997558594,0.5428553223609924,0.050000000745058,0.0482976660132408,300.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.3059997558594,0.5428553223609924,0.050000000745058,0.0356724932789802,300.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,304.3059997558594,0.5428553223609924,0.050000000745058,0.0482976660132408,300.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,304.3059997558594,0.5428553223609924,0.050000000745058,0.2291033267974853,304.3079833984375,284.95001220703125,304.8500061035156,298.2575378417969,304.4830627441406,300.8427124023437,304.3182067871094,1.0,0.1508347243070602,1.0,1.0,0.2392450869083404,1.0,-0.4886975288391113,0.4445304274559021,0.0441671125590801,0.2980074286460876,1.0,0.0,0.0,24.99864196777344,25.0,58.02001190185547,0.0,27.453611373901367,1.0,293.0498352050781,293.14434814453125,298.0683898925781,298.0602111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5876458883285522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676000,300.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.3059997558594,0.5428553223609924,0.050000000745058,0.0458646304905414,301.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.3059997558594,0.5428553223609924,0.050000000745058,0.0482976660132408,300.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.3059997558594,0.5428553223609924,0.050000000745058,0.0356724932789802,300.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,304.3059997558594,0.5428553223609924,0.050000000745058,0.0482976660132408,300.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,304.3059997558594,0.5428553223609924,0.050000000745058,0.2291033267974853,304.3079833984375,284.95001220703125,304.8500061035156,298.2575378417969,304.4830627441406,300.8427124023437,304.3182067871094,1.0,0.1508347243070602,1.0,1.0,0.2392450869083404,1.0,-0.4886975288391113,0.4445304274559021,0.0441671125590801,0.2980074286460876,1.0,0.0,0.0,24.99864196777344,25.0,58.02001190185547,0.0,27.453611373901367,1.0,293.0498352050781,293.14434814453125,298.0683898925781,298.0602111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5876458883285522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676060,300.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,304.3461303710937,0.5428547263145447,0.050000000745058,0.045864637941122,301.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,304.3461303710937,0.5428547263145447,0.050000000745058,0.0482976697385311,300.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,304.3461303710937,0.5428547263145447,0.050000000745058,0.0356724970042705,300.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.3461303710937,0.5428547263145447,0.050000000745058,0.0482976697385311,300.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,304.3461303710937,0.5428547263145447,0.050000000745058,0.2291033565998077,304.3481140136719,284.95001220703125,304.8815002441406,298.2745361328125,304.5198669433594,300.8565673828125,304.3581237792969,1.0,0.1508353352546692,1.0,1.0,0.2368723005056381,1.0,-0.4886975884437561,0.4453503489494324,0.0433472245931625,0.298807829618454,1.0,0.0,0.0,24.99873924255371,25.0,56.96034622192383,0.0,27.45384788513184,1.0,293.0494384765625,293.1444091796875,298.0980224609375,298.0903625488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.589225709438324,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676120,300.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,304.3461303710937,0.5428547263145447,0.050000000745058,0.045864637941122,301.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,304.3461303710937,0.5428547263145447,0.050000000745058,0.0482976697385311,300.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,304.3461303710937,0.5428547263145447,0.050000000745058,0.0356724970042705,300.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.3461303710937,0.5428547263145447,0.050000000745058,0.0482976697385311,300.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,304.3461303710937,0.5428547263145447,0.050000000745058,0.2291033565998077,304.3481140136719,284.95001220703125,304.8815002441406,298.2745361328125,304.5198669433594,300.8565673828125,304.3581237792969,1.0,0.1508353352546692,1.0,1.0,0.2368723005056381,1.0,-0.4886975884437561,0.4453503489494324,0.0433472245931625,0.298807829618454,1.0,0.0,0.0,24.99873924255371,25.0,56.96034622192383,0.0,27.45384788513184,1.0,293.0494384765625,293.1444091796875,298.0980224609375,298.0903625488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.589225709438324,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676180,300.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,304.3854675292969,0.5428677201271057,0.050000000745058,0.045864537358284,301.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.3854675292969,0.5428677201271057,0.050000000745058,0.0482975654304027,300.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.3854675292969,0.5428677201271057,0.050000000745058,0.0356724187731742,300.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,304.3854675292969,0.5428677201271057,0.050000000745058,0.0482975654304027,300.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.3854675292969,0.5428677201271057,0.050000000745058,0.2291028648614883,304.38739013671875,284.95001220703125,304.9122314453125,298.2885131835937,304.5556945800781,300.8702697753906,304.397216796875,1.0,0.1508358716964721,1.0,1.0,0.2344994992017746,1.0,-0.4886965453624725,0.4461418390274048,0.0425546988844871,0.299864798784256,1.0,0.0,0.0,24.99885940551757,25.0,55.84584045410156,0.0,27.454004287719727,1.0,293.04901123046875,293.1444396972656,298.1253967285156,298.1183166503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5907453298568726,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676240,300.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,304.3854675292969,0.5428677201271057,0.050000000745058,0.045864537358284,301.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.3854675292969,0.5428677201271057,0.050000000745058,0.0482975654304027,300.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.3854675292969,0.5428677201271057,0.050000000745058,0.0356724187731742,300.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,304.3854675292969,0.5428677201271057,0.050000000745058,0.0482975654304027,300.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.3854675292969,0.5428677201271057,0.050000000745058,0.2291028648614883,304.38739013671875,284.95001220703125,304.9122314453125,298.2885131835937,304.5556945800781,300.8702697753906,304.397216796875,1.0,0.1508358716964721,1.0,1.0,0.2344994992017746,1.0,-0.4886965453624725,0.4461418390274048,0.0425546988844871,0.299864798784256,1.0,0.0,0.0,24.99885940551757,25.0,55.84584045410156,0.0,27.454004287719727,1.0,293.04901123046875,293.1444396972656,298.1253967285156,298.1183166503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5907453298568726,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676300,300.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.4048156738281,0.5428783893585205,0.050000000745058,0.0458644554018974,301.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.4048156738281,0.5428783893585205,0.050000000745058,0.0482974797487258,300.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.4048156738281,0.5428783893585205,0.050000000745058,0.0356723554432392,300.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.4048156738281,0.5428783893585205,0.050000000745058,0.0482974797487258,300.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.4048156738281,0.5428783893585205,0.050000000745058,0.2291024476289749,304.40673828125,284.95001220703125,304.9272766113281,298.2944641113281,304.57330322265625,300.8770446777344,304.4164733886719,1.0,0.1508361250162124,1.0,1.0,0.233313113451004,1.0,-0.4886956810951233,0.4465282559394836,0.0421674139797687,0.3004717230796814,1.0,0.0,0.0,24.99892234802246,25.0,55.27973175048828,0.0,27.45405578613281,1.0,293.0487976074219,293.1444396972656,298.1382141113281,298.1314392089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5914819836616516,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676360,300.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,304.4239807128906,0.5428923964500427,0.050000000745058,0.0458643473684787,301.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,304.4239807128906,0.5428923964500427,0.050000000745058,0.0482973679900169,300.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,304.4239807128906,0.5428923964500427,0.050000000745058,0.0356722697615623,300.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,304.4239807128906,0.5428923964500427,0.050000000745058,0.0482973679900169,300.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,304.4239807128906,0.5428923964500427,0.050000000745058,0.2291019111871719,304.4258728027344,284.95001220703125,304.9421081542969,298.2997131347656,304.59063720703125,300.8837890625,304.4354858398437,1.0,0.1508363485336303,1.0,1.0,0.2321344465017318,1.0,-0.4886945188045501,0.4469055831432342,0.0417889580130577,0.301138699054718,1.0,0.0,0.0,24.99898910522461,25.0,54.70240020751953,0.0,27.45408821105957,1.0,293.048583984375,293.1444702148437,298.15045166015625,298.1439819335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5922031402587891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
