time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17676420,300.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,304.461669921875,0.5429295897483826,0.050000000745058,0.0458640605211257,301.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.461669921875,0.5429295897483826,0.050000000745058,0.0482970662415027,300.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,304.461669921875,0.5429295897483826,0.050000000745058,0.0356720462441444,300.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,304.461669921875,0.5429295897483826,0.050000000745058,0.0482970662415027,300.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,304.461669921875,0.5429295897483826,0.050000000745058,0.2291004806756973,304.4635009765625,284.95001220703125,304.9711608886719,298.3082275390625,304.62457275390625,300.8971252441406,304.472900390625,1.0,0.1508367657661438,1.0,1.0,0.2297771424055099,1.0,-0.488691508769989,0.4476413428783417,0.0410501845180988,0.3026437163352966,1.0,0.0,0.0,24.999134063720703,25.0,53.51156997680664,0.0,27.45409393310547,1.0,293.04815673828125,293.1445007324219,298.1732482910156,298.1673889160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5935999155044556,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676480,300.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,304.461669921875,0.5429295897483826,0.050000000745058,0.0458640605211257,301.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.461669921875,0.5429295897483826,0.050000000745058,0.0482970662415027,300.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,304.461669921875,0.5429295897483826,0.050000000745058,0.0356720462441444,300.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,304.461669921875,0.5429295897483826,0.050000000745058,0.0482970662415027,300.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,304.461669921875,0.5429295897483826,0.050000000745058,0.2291004806756973,304.4635009765625,284.95001220703125,304.9711608886719,298.3082275390625,304.62457275390625,300.8971252441406,304.472900390625,1.0,0.1508367657661438,1.0,1.0,0.2297771424055099,1.0,-0.488691508769989,0.4476413428783417,0.0410501845180988,0.3026437163352966,1.0,0.0,0.0,24.999134063720703,25.0,53.51156997680664,0.0,27.45409393310547,1.0,293.04815673828125,293.1445007324219,298.1732482910156,298.1673889160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5935999155044556,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676540,300.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,304.4984436035156,0.5429777503013611,0.050000000745058,0.0458636917173862,301.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,304.4984436035156,0.5429777503013611,0.050000000745058,0.0482966750860214,300.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,304.4984436035156,0.5429777503013611,0.050000000745058,0.0356717593967914,300.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,304.4984436035156,0.5429777503013611,0.050000000745058,0.0482966750860214,300.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,304.4984436035156,0.5429777503013611,0.050000000745058,0.2290986329317093,304.500244140625,284.95001220703125,304.99932861328125,298.3142395019531,304.6575927734375,300.9102478027344,304.5094299316406,1.0,0.15083709359169,1.0,1.0,0.2274198234081268,1.0,-0.4886876344680786,0.4483543634414673,0.0403332524001598,0.3043527901172638,1.0,0.0,0.0,24.99928474426269,25.0,52.296871185302734,0.0,27.45402717590332,1.0,293.0477600097656,293.1445617675781,298.1935729980469,298.1883544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5949310660362244,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676600,300.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,304.4984436035156,0.5429777503013611,0.050000000745058,0.0458636917173862,301.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,304.4984436035156,0.5429777503013611,0.050000000745058,0.0482966750860214,300.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,304.4984436035156,0.5429777503013611,0.050000000745058,0.0356717593967914,300.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,304.4984436035156,0.5429777503013611,0.050000000745058,0.0482966750860214,300.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,304.4984436035156,0.5429777503013611,0.050000000745058,0.2290986329317093,304.500244140625,284.95001220703125,304.99932861328125,298.3142395019531,304.6575927734375,300.9102478027344,304.5094299316406,1.0,0.15083709359169,1.0,1.0,0.2274198234081268,1.0,-0.4886876344680786,0.4483543634414673,0.0403332524001598,0.3043527901172638,1.0,0.0,0.0,24.99928474426269,25.0,52.296871185302734,0.0,27.45402717590332,1.0,293.0477600097656,293.1445617675781,298.1935729980469,298.1883544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5949310660362244,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676660,300.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,304.53436279296875,0.5430377721786499,0.050000000745058,0.0458632297813892,301.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,304.53436279296875,0.5430377721786499,0.050000000745058,0.0482961907982826,300.8134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,304.53436279296875,0.5430377721786499,0.050000000745058,0.0356714017689228,300.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,304.53436279296875,0.5430377721786499,0.050000000745058,0.0482961907982826,300.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,304.53436279296875,0.5430377721786499,0.050000000745058,0.2290963381528854,304.5361328125,284.95001220703125,305.0265808105469,298.31787109375,304.6896057128906,300.9232482910156,304.54510498046875,1.0,0.1508373469114303,1.0,1.0,0.2250624895095825,1.0,-0.4886827766895294,0.4490443766117096,0.0396383963525295,0.3062839806079864,1.0,0.0,0.0,24.99944305419922,25.0,51.04936218261719,0.0,27.453882217407227,1.0,293.0473327636719,293.14459228515625,298.21160888671875,298.2070007324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5961995124816895,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676720,300.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,304.53436279296875,0.5430377721786499,0.050000000745058,0.0458632297813892,301.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,304.53436279296875,0.5430377721786499,0.050000000745058,0.0482961907982826,300.8134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,304.53436279296875,0.5430377721786499,0.050000000745058,0.0356714017689228,300.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,304.53436279296875,0.5430377721786499,0.050000000745058,0.0482961907982826,300.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,304.53436279296875,0.5430377721786499,0.050000000745058,0.2290963381528854,304.5361328125,284.95001220703125,305.0265808105469,298.31787109375,304.6896057128906,300.9232482910156,304.54510498046875,1.0,0.1508373469114303,1.0,1.0,0.2250624895095825,1.0,-0.4886827766895294,0.4490443766117096,0.0396383963525295,0.3062839806079864,1.0,0.0,0.0,24.99944305419922,25.0,51.04936218261719,0.0,27.453882217407227,1.0,293.0473327636719,293.14459228515625,298.21160888671875,298.2070007324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5961995124816895,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676780,300.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,304.5693359375,0.5431098937988281,0.050000000745058,0.045862678438425,301.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.5693359375,0.5431098937988281,0.050000000745058,0.048295609652996,300.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,304.5693359375,0.5431098937988281,0.050000000745058,0.0356709733605384,300.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,304.5693359375,0.5431098937988281,0.050000000745058,0.048295609652996,300.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,304.5693359375,0.5431098937988281,0.050000000745058,0.2290935665369033,304.571044921875,284.95001220703125,305.0529479980469,298.3193359375,304.7206115722656,300.9360046386719,304.57977294921875,1.0,0.1508375108242035,1.0,1.0,0.2227051556110382,1.0,-0.4886769354343414,0.4497119188308716,0.0389650203287601,0.3084395229816437,1.0,0.0,0.0,24.999605178833008,25.0,49.778507232666016,0.0,27.45365524291992,1.0,293.0469055175781,293.1446228027344,298.2272033691406,298.2231750488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5973997712135315,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676840,300.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,304.5693359375,0.5431098937988281,0.050000000745058,0.045862678438425,301.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.5693359375,0.5431098937988281,0.050000000745058,0.048295609652996,300.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,304.5693359375,0.5431098937988281,0.050000000745058,0.0356709733605384,300.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,304.5693359375,0.5431098937988281,0.050000000745058,0.048295609652996,300.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,304.5693359375,0.5431098937988281,0.050000000745058,0.2290935665369033,304.571044921875,284.95001220703125,305.0529479980469,298.3193359375,304.7206115722656,300.9360046386719,304.57977294921875,1.0,0.1508375108242035,1.0,1.0,0.2227051556110382,1.0,-0.4886769354343414,0.4497119188308716,0.0389650203287601,0.3084395229816437,1.0,0.0,0.0,24.999605178833008,25.0,49.778507232666016,0.0,27.45365524291992,1.0,293.0469055175781,293.1446228027344,298.2272033691406,298.2231750488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5973997712135315,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676900,300.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.58648681640625,0.5431506037712097,0.050000000745058,0.0458623655140399,301.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.58648681640625,0.5431506037712097,0.050000000745058,0.0482952781021595,300.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,304.58648681640625,0.5431506037712097,0.050000000745058,0.0356707274913787,300.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.58648681640625,0.5431506037712097,0.050000000745058,0.0482952781021595,300.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.58648681640625,0.5431506037712097,0.050000000745058,0.2290920168161392,304.5881652832031,284.95001220703125,305.0657653808594,298.3193054199219,304.7357788085937,300.9423522949219,304.5968017578125,1.0,0.1508375704288482,1.0,1.0,0.221526488661766,1.0,-0.4886736571788788,0.4500373601913452,0.0386362932622432,0.3096038997173309,1.0,0.0,0.0,24.99968910217285,25.0,49.13473129272461,0.0,27.45351219177246,1.0,293.04669189453125,293.1446533203125,298.234130859375,298.2304382324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5979763865470886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17676960,301.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.6033630371094,0.5431951284408569,0.050000000745058,0.0458620227873325,301.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,304.6033630371094,0.5431951284408569,0.050000000745058,0.0482949204742908,300.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,304.6033630371094,0.5431951284408569,0.050000000745058,0.0356704629957675,300.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,304.6033630371094,0.5431951284408569,0.050000000745058,0.0482949204742908,300.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.6033630371094,0.5431951284408569,0.050000000745058,0.2290903031826019,304.60504150390625,284.95001220703125,305.0783386230469,298.3187866210937,304.7506103515625,300.9486389160156,304.6135559082031,1.0,0.1508376002311706,1.0,1.0,0.2203523367643356,1.0,-0.4886700809001922,0.4503552913665771,0.0383147783577442,0.3108386397361755,1.0,0.0,0.0,24.999774932861328,25.0,48.48022079467773,0.0,27.453344345092773,1.0,293.0464782714844,293.1446533203125,298.240478515625,298.237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5985358953475952,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677020,301.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,304.6364440917969,0.5432958006858826,0.050000000745058,0.045861255377531,301.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.6364440917969,0.5432958006858826,0.050000000745058,0.0482941083610057,300.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,304.6364440917969,0.5432958006858826,0.050000000745058,0.0356698632240295,300.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.6364440917969,0.5432958006858826,0.050000000745058,0.0482941083610057,300.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,304.6364440917969,0.5432958006858826,0.050000000745058,0.2290864586830139,304.6380615234375,284.95001220703125,305.102783203125,298.3163452148437,304.7795104980469,300.9610595703125,304.6463317871094,1.0,0.1508375853300094,1.0,1.0,0.218004047870636,1.0,-0.4886619448661804,0.4509727954864502,0.0376891493797302,0.3135243952274322,1.0,0.0,0.0,24.99995803833008,25.0,47.142822265625,0.0,27.45293617248535,1.0,293.0460510253906,293.14471435546875,298.25152587890625,298.2486877441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.599606990814209,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677080,301.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,304.6364440917969,0.5432958006858826,0.050000000745058,0.045861255377531,301.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.6364440917969,0.5432958006858826,0.050000000745058,0.0482941083610057,300.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,304.6364440917969,0.5432958006858826,0.050000000745058,0.0356698632240295,300.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.6364440917969,0.5432958006858826,0.050000000745058,0.0482941083610057,300.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,304.6364440917969,0.5432958006858826,0.050000000745058,0.2290864586830139,304.6380615234375,284.95001220703125,305.102783203125,298.3163452148437,304.7795104980469,300.9610595703125,304.6463317871094,1.0,0.1508375853300094,1.0,1.0,0.218004047870636,1.0,-0.4886619448661804,0.4509727954864502,0.0376891493797302,0.3135243952274322,1.0,0.0,0.0,24.99995803833008,25.0,47.142822265625,0.0,27.45293617248535,1.0,293.0460510253906,293.14471435546875,298.25152587890625,298.2486877441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.599606990814209,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677140,301.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,304.6685791015625,0.5434135794639587,0.050000000745058,0.0458603538572788,301.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,304.6685791015625,0.5434135794639587,0.050000000745058,0.0482931621372699,300.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,304.6685791015625,0.5434135794639587,0.050000000745058,0.0356691628694534,300.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,304.6685791015625,0.5434135794639587,0.050000000745058,0.0482931621372699,300.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,304.6685791015625,0.5434135794639587,0.050000000745058,0.2290819585323333,304.670166015625,284.95001220703125,305.126220703125,298.31219482421875,304.8073425292969,300.97332763671875,304.6781616210937,1.0,0.1508374810218811,1.0,1.0,0.2156557589769363,1.0,-0.4886524677276611,0.4515650570392608,0.0370874069631099,0.3165305852890014,1.0,0.0,0.0,25.000158309936523,25.0,45.76522445678711,0.0,27.45242118835449,1.0,293.045654296875,293.1447448730469,298.2604675292969,298.2582397460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6006163358688354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677200,301.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,304.6685791015625,0.5434135794639587,0.050000000745058,0.0458603538572788,301.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,304.6685791015625,0.5434135794639587,0.050000000745058,0.0482931621372699,300.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,304.6685791015625,0.5434135794639587,0.050000000745058,0.0356691628694534,300.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,304.6685791015625,0.5434135794639587,0.050000000745058,0.0482931621372699,300.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,304.6685791015625,0.5434135794639587,0.050000000745058,0.2290819585323333,304.670166015625,284.95001220703125,305.126220703125,298.31219482421875,304.8073425292969,300.97332763671875,304.6781616210937,1.0,0.1508374810218811,1.0,1.0,0.2156557589769363,1.0,-0.4886524677276611,0.4515650570392608,0.0370874069631099,0.3165305852890014,1.0,0.0,0.0,25.000158309936523,25.0,45.76522445678711,0.0,27.45242118835449,1.0,293.045654296875,293.1447448730469,298.2604675292969,298.2582397460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6006163358688354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677260,301.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.6996459960937,0.5435537695884705,0.050000000745058,0.0458592846989631,301.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,304.6996459960937,0.5435537695884705,0.050000000745058,0.0482920333743095,300.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,304.6996459960937,0.5435537695884705,0.050000000745058,0.0356683321297168,300.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,304.6996459960937,0.5435537695884705,0.050000000745058,0.0482920333743095,300.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.6996459960937,0.5435537695884705,0.050000000745058,0.2290766090154647,304.7011413574219,284.95001220703125,305.1486511230469,298.3065185546875,304.8339538574219,300.9854431152344,304.7088928222656,1.0,0.1508372724056244,1.0,1.0,0.2133174538612365,1.0,-0.4886412024497986,0.4521249234676361,0.0365162715315818,0.3199535608291626,1.0,0.0,0.0,25.00037956237793,25.0,44.34104919433594,0.0,27.451772689819336,1.0,293.04522705078125,293.144775390625,298.2672119140625,298.2655029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6015568375587463,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677320,301.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.6996459960937,0.5435537695884705,0.050000000745058,0.0458592846989631,301.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,304.6996459960937,0.5435537695884705,0.050000000745058,0.0482920333743095,300.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,304.6996459960937,0.5435537695884705,0.050000000745058,0.0356683321297168,300.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,304.6996459960937,0.5435537695884705,0.050000000745058,0.0482920333743095,300.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.6996459960937,0.5435537695884705,0.050000000745058,0.2290766090154647,304.7011413574219,284.95001220703125,305.1486511230469,298.3065185546875,304.8339538574219,300.9854431152344,304.7088928222656,1.0,0.1508372724056244,1.0,1.0,0.2133174538612365,1.0,-0.4886412024497986,0.4521249234676361,0.0365162715315818,0.3199535608291626,1.0,0.0,0.0,25.00037956237793,25.0,44.34104919433594,0.0,27.451772689819336,1.0,293.04522705078125,293.144775390625,298.2672119140625,298.2655029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6015568375587463,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677380,301.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,304.7296142578125,0.5437347292900085,0.050000000745058,0.0458579063415527,301.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,304.7296142578125,0.5437347292900085,0.050000000745058,0.0482905842363834,300.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.7296142578125,0.5437347292900085,0.050000000745058,0.0356672592461109,300.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,304.7296142578125,0.5437347292900085,0.050000000745058,0.0482905842363834,300.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.7296142578125,0.5437347292900085,0.050000000745058,0.2290697246789932,304.7310791015625,284.95001220703125,305.1700439453125,298.2994384765625,304.8592529296875,300.9973449707031,304.73858642578125,1.0,0.1508368849754333,1.0,1.0,0.2109791487455368,1.0,-0.4886266887187958,0.4526384174823761,0.0359882600605487,0.3241488933563232,1.0,0.0,0.0,25.00067138671875,25.0,42.85398864746094,0.0,27.450902938842773,1.0,293.0447998046875,293.14483642578125,298.2720031738281,298.27081298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6024338006973267,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677440,301.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,304.7296142578125,0.5437347292900085,0.050000000745058,0.0458579063415527,301.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,304.7296142578125,0.5437347292900085,0.050000000745058,0.0482905842363834,300.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.7296142578125,0.5437347292900085,0.050000000745058,0.0356672592461109,300.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,304.7296142578125,0.5437347292900085,0.050000000745058,0.0482905842363834,300.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.7296142578125,0.5437347292900085,0.050000000745058,0.2290697246789932,304.7310791015625,284.95001220703125,305.1700439453125,298.2994384765625,304.8592529296875,300.9973449707031,304.73858642578125,1.0,0.1508368849754333,1.0,1.0,0.2109791487455368,1.0,-0.4886266887187958,0.4526384174823761,0.0359882600605487,0.3241488933563232,1.0,0.0,0.0,25.00067138671875,25.0,42.85398864746094,0.0,27.450902938842773,1.0,293.0447998046875,293.14483642578125,298.2720031738281,298.27081298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6024338006973267,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677500,301.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,304.744140625,0.5438679456710815,0.050000000745058,0.0458568930625915,301.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,304.744140625,0.5438679456710815,0.050000000745058,0.0482895150780677,300.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.744140625,0.5438679456710815,0.050000000745058,0.0356664732098579,300.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,304.744140625,0.5438679456710815,0.050000000745058,0.0482895150780677,300.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.744140625,0.5438679456710815,0.050000000745058,0.2290646731853485,304.7455749511719,284.95001220703125,305.1803283691406,298.2954406738281,304.8712158203125,301.00323486328125,304.7529296875,1.0,0.1508365869522094,1.0,1.0,0.2098100036382675,1.0,-0.488616019487381,0.4528516829013824,0.0357643365859985,0.3270659148693084,1.0,0.0,0.0,25.000911712646484,25.0,42.04827880859375,0.0,27.450254440307617,1.0,293.0445861816406,293.1448669433594,298.27362060546875,298.2726745605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6028451919555664,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677560,301.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.7583923339844,0.5440255403518677,0.050000000745058,0.0458556972444057,301.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,304.7583923339844,0.5440255403518677,0.050000000745058,0.0482882559299469,300.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,304.7583923339844,0.5440255403518677,0.050000000745058,0.0356655418872833,300.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.7583923339844,0.5440255403518677,0.050000000745058,0.0482882559299469,300.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,304.7583923339844,0.5440255403518677,0.050000000745058,0.2290586978197097,304.7597961425781,284.95001220703125,305.1903686523437,298.2911376953125,304.8827514648437,301.0090637207031,304.7669677734375,1.0,0.1508361995220184,1.0,1.0,0.2086406648159027,1.0,-0.4886034429073334,0.453041136264801,0.0355622954666614,0.3304419815540313,1.0,0.0,0.0,25.001195907592773,25.0,41.20335388183594,0.0,27.449478149414062,1.0,293.0443725585937,293.1448669433594,298.2748413085937,298.2741394042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6032411456108093,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677620,301.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,304.785888671875,0.5444173216819763,0.050000000745058,0.0458527356386184,301.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,304.785888671875,0.5444173216819763,0.050000000745058,0.048285137861967,300.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.785888671875,0.5444173216819763,0.050000000745058,0.0356632359325885,300.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.785888671875,0.5444173216819763,0.050000000745058,0.048285137861967,300.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,304.785888671875,0.5444173216819763,0.050000000745058,0.2290439009666443,304.7872314453125,284.95001220703125,305.2095947265625,298.28179931640625,304.904541015625,301.02056884765625,304.7940979003906,1.0,0.1508351564407348,1.0,1.0,0.2063020169734954,1.0,-0.4885722398757934,0.4533483386039734,0.03522390127182,0.3386077582836151,1.0,0.0,0.0,25.00189208984375,25.0,39.40240097045898,0.0,27.4475154876709,1.0,293.0439758300781,293.1449279785156,298.2760314941406,298.2757873535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6039826273918152,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677680,301.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,304.785888671875,0.5444173216819763,0.050000000745058,0.0458527356386184,301.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,304.785888671875,0.5444173216819763,0.050000000745058,0.048285137861967,300.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.785888671875,0.5444173216819763,0.050000000745058,0.0356632359325885,300.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.785888671875,0.5444173216819763,0.050000000745058,0.048285137861967,300.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,304.785888671875,0.5444173216819763,0.050000000745058,0.2290439009666443,304.7872314453125,284.95001220703125,305.2095947265625,298.28179931640625,304.904541015625,301.02056884765625,304.7940979003906,1.0,0.1508351564407348,1.0,1.0,0.2063020169734954,1.0,-0.4885722398757934,0.4533483386039734,0.03522390127182,0.3386077582836151,1.0,0.0,0.0,25.00189208984375,25.0,39.40240097045898,0.0,27.4475154876709,1.0,293.0439758300781,293.1449279785156,298.2760314941406,298.2757873535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6039826273918152,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677740,301.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.8119812011719,0.5448583960533142,0.050000000745058,0.0458494126796722,301.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.8119812011719,0.5448583960533142,0.050000000745058,0.0482816398143768,300.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,304.8119812011719,0.5448583960533142,0.050000000745058,0.0356606543064117,300.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.8119812011719,0.5448583960533142,0.050000000745058,0.0482816398143768,300.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.8119812011719,0.5448583960533142,0.050000000745058,0.2290273159742355,304.8132629394531,284.95001220703125,305.22772216796875,298.2716064453125,304.9248352050781,301.031982421875,304.8197937011719,1.0,0.1508337557315826,1.0,1.0,0.203963354229927,1.0,-0.4885372817516327,0.4536140561103821,0.0349231995642185,0.347604364156723,1.0,0.0,0.0,25.00257873535156,25.0,37.53755187988281,0.0,27.445226669311523,1.0,293.0435485839844,293.1449584960937,298.2755126953125,298.2756652832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6046526432037354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677800,301.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.8119812011719,0.5448583960533142,0.050000000745058,0.0458494126796722,301.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.8119812011719,0.5448583960533142,0.050000000745058,0.0482816398143768,300.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,304.8119812011719,0.5448583960533142,0.050000000745058,0.0356606543064117,300.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.8119812011719,0.5448583960533142,0.050000000745058,0.0482816398143768,300.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.8119812011719,0.5448583960533142,0.050000000745058,0.2290273159742355,304.8132629394531,284.95001220703125,305.22772216796875,298.2716064453125,304.9248352050781,301.031982421875,304.8197937011719,1.0,0.1508337557315826,1.0,1.0,0.203963354229927,1.0,-0.4885372817516327,0.4536140561103821,0.0349231995642185,0.347604364156723,1.0,0.0,0.0,25.00257873535156,25.0,37.53755187988281,0.0,27.445226669311523,1.0,293.0435485839844,293.1449584960937,298.2755126953125,298.2756652832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6046526432037354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677860,301.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,304.8369445800781,0.5452802777290344,0.050000000745058,0.0458462536334991,301.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.8369445800781,0.5452802777290344,0.050000000745058,0.0482783131301403,301.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,304.8369445800781,0.5452802777290344,0.050000000745058,0.0356581956148147,300.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,304.8369445800781,0.5452802777290344,0.050000000745058,0.0482783131301403,300.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.8369445800781,0.5452802777290344,0.050000000745058,0.22901152074337,304.8381652832031,284.95001220703125,305.2447204589844,298.2606811523437,304.94439697265625,301.0440368652344,304.8443603515625,1.0,0.1508321464061737,1.0,1.0,0.2016082257032394,1.0,-0.4885039925575256,0.4539074599742889,0.0345965288579463,0.3561281561851501,1.0,0.0,0.0,25.003097534179688,25.0,35.770503997802734,0.0,27.44294548034668,1.0,293.0431213378906,293.14501953125,298.2736511230469,298.27423095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6052675843238831,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677920,301.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,304.8369445800781,0.5452802777290344,0.050000000745058,0.0458462536334991,301.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.8369445800781,0.5452802777290344,0.050000000745058,0.0482783131301403,301.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,304.8369445800781,0.5452802777290344,0.050000000745058,0.0356581956148147,300.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,304.8369445800781,0.5452802777290344,0.050000000745058,0.0482783131301403,300.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.8369445800781,0.5452802777290344,0.050000000745058,0.22901152074337,304.8381652832031,284.95001220703125,305.2447204589844,298.2606811523437,304.94439697265625,301.0440368652344,304.8443603515625,1.0,0.1508321464061737,1.0,1.0,0.2016082257032394,1.0,-0.4885039925575256,0.4539074599742889,0.0345965288579463,0.3561281561851501,1.0,0.0,0.0,25.003097534179688,25.0,35.770503997802734,0.0,27.44294548034668,1.0,293.0431213378906,293.14501953125,298.2736511230469,298.27423095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6052675843238831,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17677980,301.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,304.8607788085937,0.5456288456916809,0.050000000745058,0.0458436533808708,301.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.8607788085937,0.5456288456916809,0.050000000745058,0.0482755750417709,301.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,304.8607788085937,0.5456288456916809,0.050000000745058,0.0356561765074729,300.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,304.8607788085937,0.5456288456916809,0.050000000745058,0.0482755750417709,300.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.8607788085937,0.5456288456916809,0.050000000745058,0.2289985418319702,304.8619384765625,284.95001220703125,305.26055908203125,298.24920654296875,304.96343994140625,301.0570068359375,304.86785888671875,1.0,0.1508304923772812,1.0,1.0,0.199253112077713,1.0,-0.4884766340255737,0.4542701244354248,0.0342065021395683,0.3631927669048309,1.0,0.0,0.0,25.00333404541016,25.0,34.152740478515625,0.0,27.440933227539062,1.0,293.0426940917969,293.1450500488281,298.2705078125,298.2714538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6058312654495239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678040,301.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,304.8607788085937,0.5456288456916809,0.050000000745058,0.0458436533808708,301.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.8607788085937,0.5456288456916809,0.050000000745058,0.0482755750417709,301.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,304.8607788085937,0.5456288456916809,0.050000000745058,0.0356561765074729,300.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,304.8607788085937,0.5456288456916809,0.050000000745058,0.0482755750417709,300.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.8607788085937,0.5456288456916809,0.050000000745058,0.2289985418319702,304.8619384765625,284.95001220703125,305.26055908203125,298.24920654296875,304.96343994140625,301.0570068359375,304.86785888671875,1.0,0.1508304923772812,1.0,1.0,0.199253112077713,1.0,-0.4884766340255737,0.4542701244354248,0.0342065021395683,0.3631927669048309,1.0,0.0,0.0,25.00333404541016,25.0,34.152740478515625,0.0,27.440933227539062,1.0,293.0426940917969,293.1450500488281,298.2705078125,298.2714538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6058312654495239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678100,301.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,304.8722839355469,0.5457674860954285,0.050000000745058,0.0458426214754581,301.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.8722839355469,0.5457674860954285,0.050000000745058,0.0482744872570037,301.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,304.8722839355469,0.5457674860954285,0.050000000745058,0.0356553718447685,300.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.8722839355469,0.5457674860954285,0.050000000745058,0.0482744872570037,300.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.8722839355469,0.5457674860954285,0.050000000745058,0.2289933860301971,304.8734436035156,284.95001220703125,305.2680358886719,298.2433166503906,304.9727783203125,301.0636291503906,304.87921142578125,1.0,0.1508296728134155,1.0,1.0,0.1980755478143692,1.0,-0.4884657859802246,0.4544830024242401,0.0339827872812747,0.3660421371459961,1.0,0.0,0.0,25.00333976745605,25.0,33.42079162597656,0.0,27.440074920654297,1.0,293.04248046875,293.14508056640625,298.2684631347656,298.26953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.60609370470047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678160,301.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.883544921875,0.5458828806877136,0.050000000745058,0.0458417646586895,301.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.883544921875,0.5458828806877136,0.050000000745058,0.0482735857367515,301.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.883544921875,0.5458828806877136,0.050000000745058,0.0356547050178051,300.7555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,304.883544921875,0.5458828806877136,0.050000000745058,0.0482735857367515,300.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,304.883544921875,0.5458828806877136,0.050000000745058,0.2289891093969345,304.8846740722656,284.95001220703125,305.27520751953125,298.23736572265625,304.98199462890625,301.0702514648437,304.89031982421875,1.0,0.1508288979530334,1.0,1.0,0.1969031393527984,1.0,-0.4884567558765411,0.4547141194343567,0.0337426401674747,0.3684519529342651,1.0,0.0,0.0,25.00328254699707,25.0,32.733924865722656,0.0,27.439319610595703,1.0,293.04229736328125,293.14508056640625,298.2660827636719,298.267333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6063447594642639,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678220,301.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,304.9053649902344,0.546046257019043,0.050000000745058,0.0458405539393425,301.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,304.9053649902344,0.546046257019043,0.050000000745058,0.0482723079621791,301.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,304.9053649902344,0.546046257019043,0.050000000745058,0.0356537625193595,300.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.9053649902344,0.546046257019043,0.050000000745058,0.0482723079621791,300.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,304.9053649902344,0.546046257019043,0.050000000745058,0.2289830595254898,304.90643310546875,284.95001220703125,305.28863525390625,298.2253112792969,305.0000305175781,301.0832824707031,304.911865234375,1.0,0.1508274674415588,1.0,1.0,0.1945583373308181,1.0,-0.4884440302848816,0.4552304744720459,0.0332135334610939,0.3720187842845917,1.0,0.0,0.0,25.003007888793945,25.0,31.463010787963867,0.0,27.438127517700195,1.0,293.0418701171875,293.1451416015625,298.26055908203125,298.2621154785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6068167686462402,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678280,301.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,304.9053649902344,0.546046257019043,0.050000000745058,0.0458405539393425,301.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,304.9053649902344,0.546046257019043,0.050000000745058,0.0482723079621791,301.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,304.9053649902344,0.546046257019043,0.050000000745058,0.0356537625193595,300.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.9053649902344,0.546046257019043,0.050000000745058,0.0482723079621791,300.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,304.9053649902344,0.546046257019043,0.050000000745058,0.2289830595254898,304.90643310546875,284.95001220703125,305.28863525390625,298.2253112792969,305.0000305175781,301.0832824707031,304.911865234375,1.0,0.1508274674415588,1.0,1.0,0.1945583373308181,1.0,-0.4884440302848816,0.4552304744720459,0.0332135334610939,0.3720187842845917,1.0,0.0,0.0,25.003007888793945,25.0,31.463010787963867,0.0,27.438127517700195,1.0,293.0418701171875,293.1451416015625,298.26055908203125,298.2621154785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6068167686462402,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
