time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17678340,301.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,304.9263000488281,0.5461316108703613,0.050000000745058,0.0458399206399917,301.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,304.9263000488281,0.5461316108703613,0.050000000745058,0.048271644860506,301.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,304.9263000488281,0.5461316108703613,0.050000000745058,0.0356532707810401,300.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,304.9263000488281,0.5461316108703613,0.050000000745058,0.048271644860506,300.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,304.9263000488281,0.5461316108703613,0.050000000745058,0.2289799004793167,304.9273376464844,284.95001220703125,305.30084228515625,298.2132568359375,305.017333984375,301.0959167480469,304.9325561523437,1.0,0.1508262753486633,1.0,1.0,0.1922135204076767,1.0,-0.4884373545646667,0.4558055400848388,0.0326318182051181,0.3741489350795746,1.0,0.0,0.0,25.002588272094727,25.0,30.275951385498047,0.0,27.437332153320312,1.0,293.0414428710937,293.1451721191406,298.25408935546875,298.2558898925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6072502136230469,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678400,301.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,304.9263000488281,0.5461316108703613,0.050000000745058,0.0458399206399917,301.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,304.9263000488281,0.5461316108703613,0.050000000745058,0.048271644860506,301.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,304.9263000488281,0.5461316108703613,0.050000000745058,0.0356532707810401,300.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,304.9263000488281,0.5461316108703613,0.050000000745058,0.048271644860506,300.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,304.9263000488281,0.5461316108703613,0.050000000745058,0.2289799004793167,304.9273376464844,284.95001220703125,305.30084228515625,298.2132568359375,305.017333984375,301.0959167480469,304.9325561523437,1.0,0.1508262753486633,1.0,1.0,0.1922135204076767,1.0,-0.4884373545646667,0.4558055400848388,0.0326318182051181,0.3741489350795746,1.0,0.0,0.0,25.002588272094727,25.0,30.275951385498047,0.0,27.437332153320312,1.0,293.0414428710937,293.1451721191406,298.25408935546875,298.2558898925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6072502136230469,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678460,301.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,304.9463195800781,0.5461633205413818,0.050000000745058,0.0458396859467029,301.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.9463195800781,0.5461633205413818,0.050000000745058,0.048271395266056,301.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,304.9463195800781,0.5461633205413818,0.050000000745058,0.0356530882418155,300.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,304.9463195800781,0.5461633205413818,0.050000000745058,0.048271395266056,300.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,304.9463195800781,0.5461633205413818,0.050000000745058,0.2289787232875824,304.9472961425781,284.95001220703125,305.3117980957031,298.20135498046875,305.0336608886719,301.1080322265625,304.9523010253906,1.0,0.1508253514766693,1.0,1.0,0.1898827850818634,1.0,-0.4884349107742309,0.4564120769500732,0.0320228338241577,0.3752932846546173,1.0,0.0,0.0,25.00211334228516,25.0,29.087602615356445,0.0,27.436845779418945,1.0,293.041015625,293.1452331542969,298.246826171875,298.2488098144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6076462268829346,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678520,301.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,304.9463195800781,0.5461633205413818,0.050000000745058,0.0458396859467029,301.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.9463195800781,0.5461633205413818,0.050000000745058,0.048271395266056,301.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,304.9463195800781,0.5461633205413818,0.050000000745058,0.0356530882418155,300.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,304.9463195800781,0.5461633205413818,0.050000000745058,0.048271395266056,300.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,304.9463195800781,0.5461633205413818,0.050000000745058,0.2289787232875824,304.9472961425781,284.95001220703125,305.3117980957031,298.20135498046875,305.0336608886719,301.1080322265625,304.9523010253906,1.0,0.1508253514766693,1.0,1.0,0.1898827850818634,1.0,-0.4884349107742309,0.4564120769500732,0.0320228338241577,0.3752932846546173,1.0,0.0,0.0,25.00211334228516,25.0,29.087602615356445,0.0,27.436845779418945,1.0,293.041015625,293.1452331542969,298.246826171875,298.2488098144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6076462268829346,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678580,301.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.9654541015625,0.5461679100990295,0.050000000745058,0.0458396524190902,301.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,304.9654541015625,0.5461679100990295,0.050000000745058,0.0482713617384433,301.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.9654541015625,0.5461679100990295,0.050000000745058,0.0356530621647834,300.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.9654541015625,0.5461679100990295,0.050000000745058,0.0482713617384433,300.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,304.9654541015625,0.5461679100990295,0.050000000745058,0.228978544473648,304.96636962890625,284.95001220703125,305.3215026855469,298.18975830078125,305.0489501953125,301.11981201171875,304.9711608886719,1.0,0.150824636220932,1.0,1.0,0.1875520348548889,1.0,-0.4884345531463623,0.4570300579071045,0.0314044654369354,0.3759416341781616,1.0,0.0,0.0,25.00165367126465,25.0,27.85619735717773,0.0,27.43655014038086,1.0,293.04058837890625,293.145263671875,298.23895263671875,298.2410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6080079078674316,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678640,301.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.9654541015625,0.5461679100990295,0.050000000745058,0.0458396524190902,301.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,304.9654541015625,0.5461679100990295,0.050000000745058,0.0482713617384433,301.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.9654541015625,0.5461679100990295,0.050000000745058,0.0356530621647834,300.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.9654541015625,0.5461679100990295,0.050000000745058,0.0482713617384433,300.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,304.9654541015625,0.5461679100990295,0.050000000745058,0.228978544473648,304.96636962890625,284.95001220703125,305.3215026855469,298.18975830078125,305.0489501953125,301.11981201171875,304.9711608886719,1.0,0.150824636220932,1.0,1.0,0.1875520348548889,1.0,-0.4884345531463623,0.4570300579071045,0.0314044654369354,0.3759416341781616,1.0,0.0,0.0,25.00165367126465,25.0,27.85619735717773,0.0,27.43655014038086,1.0,293.04058837890625,293.145263671875,298.23895263671875,298.2410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6080079078674316,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678700,301.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,304.97467041015625,0.5461631417274475,0.050000000745058,0.0458396859467029,301.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,304.97467041015625,0.5461631417274475,0.050000000745058,0.0482713989913463,301.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,304.97467041015625,0.5461631417274475,0.050000000745058,0.0356530882418155,300.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,304.97467041015625,0.5461631417274475,0.050000000745058,0.0482713989913463,300.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,304.97467041015625,0.5461631417274475,0.050000000745058,0.2289787232875824,304.9755859375,284.95001220703125,305.3258361816406,298.18414306640625,305.0561218261719,301.12554931640625,304.9802551269531,1.0,0.1508243530988693,1.0,1.0,0.1863866746425628,1.0,-0.4884349107742309,0.4573406875133514,0.0310942381620407,0.3761354386806488,1.0,0.0,0.0,25.001436233520508,25.0,27.21073341369629,0.0,27.43645668029785,1.0,293.0404052734375,293.1452941894531,298.2348327636719,298.237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6081767082214355,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678760,301.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.98370361328125,0.5461546778678894,0.050000000745058,0.045839749276638,301.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,304.98370361328125,0.5461546778678894,0.050000000745058,0.0482714623212814,301.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,304.98370361328125,0.5461546778678894,0.050000000745058,0.0356531366705894,300.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.98370361328125,0.5461546778678894,0.050000000745058,0.0482714623212814,300.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.98370361328125,0.5461546778678894,0.050000000745058,0.2289790362119674,304.9845886230469,284.95001220703125,305.3298645019531,298.1786499023437,305.06298828125,301.1312561035156,304.9891357421875,1.0,0.1508241146802902,1.0,1.0,0.1852347403764724,1.0,-0.4884355664253235,0.4576481580734253,0.0307874027639627,0.3762573301792145,1.0,0.0,0.0,25.0012264251709,25.0,26.5371322631836,0.0,27.4363956451416,1.0,293.0401916503906,293.14532470703125,298.23065185546875,298.2329406738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6083373427391052,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678820,301.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,304.9928283691406,0.5461428165435791,0.050000000745058,0.0458398386836051,301.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.9928283691406,0.5461428165435791,0.050000000745058,0.0482715554535388,301.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,304.9928283691406,0.5461428165435791,0.050000000745058,0.0356532074511051,300.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.9928283691406,0.5461428165435791,0.050000000745058,0.0482715554535388,300.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,304.9928283691406,0.5461428165435791,0.050000000745058,0.2289794832468032,304.99371337890625,284.95001220703125,305.3337097167969,298.1731262207031,305.06982421875,301.1371154785156,304.99810791015625,1.0,0.1508239060640335,1.0,1.0,0.1840367317199707,1.0,-0.4884364902973175,0.4579672515392303,0.0304692480713129,0.3763269782066345,1.0,0.0,0.0,25.001020431518555,25.0,25.80939483642578,0.0,27.43636131286621,1.0,293.0399780273437,293.1453552246094,298.2262268066406,298.2285461425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6084962487220764,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678880,301.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,305.00079345703125,0.5461285710334778,0.050000000745058,0.0458399429917335,301.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,305.00079345703125,0.5461285710334778,0.050000000745058,0.0482716672122478,301.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,305.00079345703125,0.5461285710334778,0.050000000745058,0.0356532894074916,300.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,305.00079345703125,0.5461285710334778,0.050000000745058,0.0482716672122478,300.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,305.00079345703125,0.5461285710334778,0.050000000745058,0.228980004787445,305.00164794921875,284.95001220703125,305.3369140625,298.1682434082031,305.0755920410156,301.14239501953125,305.00592041015625,1.0,0.1508237868547439,1.0,1.0,0.1829308867454528,1.0,-0.4884375929832458,0.4582616090774536,0.0301759857684373,0.3763317167758941,1.0,0.0,0.0,25.000852584838867,25.0,25.11248207092285,0.0,27.436368942260746,1.0,293.0397644042969,293.1453552246094,298.2220458984375,298.2243957519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6086278557777405,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17678940,301.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,305.0168762207031,0.5460967421531677,0.050000000745058,0.0458401776850223,301.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,305.0168762207031,0.5460967421531677,0.050000000745058,0.0482719130814075,301.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,305.0168762207031,0.5460967421531677,0.050000000745058,0.0356534719467163,300.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,305.0168762207031,0.5460967421531677,0.050000000745058,0.0482719130814075,300.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,305.0168762207031,0.5460967421531677,0.050000000745058,0.2289811819791793,305.0176696777344,284.95001220703125,305.3426208496094,298.1586608886719,305.08697509765625,301.1533203125,305.02166748046875,1.0,0.1508235931396484,1.0,1.0,0.1806270331144333,1.0,-0.488440066576004,0.4588684141635895,0.0295716524124145,0.3762961626052856,1.0,0.0,0.0,25.000526428222656,25.0,23.62044906616211,0.0,27.43641662597656,1.0,293.0393371582031,293.1454162597656,298.2133178710937,298.2157287597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6088858842849731,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17679000,301.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,305.0168762207031,0.5460967421531677,0.050000000745058,0.0458401776850223,301.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,305.0168762207031,0.5460967421531677,0.050000000745058,0.0482719130814075,301.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,305.0168762207031,0.5460967421531677,0.050000000745058,0.0356534719467163,300.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,305.0168762207031,0.5460967421531677,0.050000000745058,0.0482719130814075,300.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,305.0168762207031,0.5460967421531677,0.050000000745058,0.2289811819791793,305.0176696777344,284.95001220703125,305.3426208496094,298.1586608886719,305.08697509765625,301.1533203125,305.02166748046875,1.0,0.1508235931396484,1.0,1.0,0.1806270331144333,1.0,-0.488440066576004,0.4588684141635895,0.0295716524124145,0.3762961626052856,1.0,0.0,0.0,25.000526428222656,25.0,23.62044906616211,0.0,27.43641662597656,1.0,293.0393371582031,293.1454162597656,298.2133178710937,298.2157287597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6088858842849731,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17679060,301.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,305.03192138671875,0.5460630059242249,0.050000000745058,0.0458404272794723,301.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,305.03192138671875,0.5460630059242249,0.050000000745058,0.0482721775770187,301.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,305.03192138671875,0.5460630059242249,0.050000000745058,0.0356536656618118,300.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,305.03192138671875,0.5460630059242249,0.050000000745058,0.0482721775770187,300.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,305.03192138671875,0.5460630059242249,0.050000000745058,0.2289824336767196,305.0326538085937,284.95001220703125,305.346923828125,298.15008544921875,305.0970458984375,301.1640625,305.036376953125,1.0,0.1508235186338424,1.0,1.0,0.1783203780651092,1.0,-0.4884427189826965,0.4594663679599762,0.0289763361215591,0.3762202858924866,1.0,0.0,0.0,25.0002498626709,25.0,22.04017448425293,0.0,27.4365177154541,1.0,293.0389099121094,293.1454467773437,298.20458984375,298.2070007324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6091136932373047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17679120,301.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,305.03192138671875,0.5460630059242249,0.050000000745058,0.0458404272794723,301.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,305.03192138671875,0.5460630059242249,0.050000000745058,0.0482721775770187,301.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,305.03192138671875,0.5460630059242249,0.050000000745058,0.0356536656618118,300.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,305.03192138671875,0.5460630059242249,0.050000000745058,0.0482721775770187,300.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,305.03192138671875,0.5460630059242249,0.050000000745058,0.2289824336767196,305.0326538085937,284.95001220703125,305.346923828125,298.15008544921875,305.0970458984375,301.1640625,305.036376953125,1.0,0.1508235186338424,1.0,1.0,0.1783203780651092,1.0,-0.4884427189826965,0.4594663679599762,0.0289763361215591,0.3762202858924866,1.0,0.0,0.0,25.0002498626709,25.0,22.04017448425293,0.0,27.4365177154541,1.0,293.0389099121094,293.1454467773437,298.20458984375,298.2070007324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6091136932373047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17679180,301.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0456848144531,0.5460310578346252,0.050000000745058,0.0458406656980514,301.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,305.0456848144531,0.5460310578346252,0.050000000745058,0.0482724271714687,301.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0456848144531,0.5460310578346252,0.050000000745058,0.0356538482010364,300.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,305.0456848144531,0.5460310578346252,0.050000000745058,0.0482724271714687,300.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0456848144531,0.5460310578346252,0.050000000745058,0.2289836108684539,305.0463562011719,284.95001220703125,305.349853515625,298.1427307128906,305.10552978515625,301.1746826171875,305.0497741699219,1.0,0.1508235484361648,1.0,1.0,0.1760137230157852,1.0,-0.4884451925754547,0.4600521326065063,0.0283930618315935,0.3761709928512573,1.0,0.0,0.0,25.00003242492676,25.0,20.36808586120605,0.0,27.43665313720703,1.0,293.0385131835937,293.1455078125,298.19610595703125,298.1984558105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6093068718910217,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17679240,301.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0456848144531,0.5460310578346252,0.050000000745058,0.0458406656980514,301.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,305.0456848144531,0.5460310578346252,0.050000000745058,0.0482724271714687,301.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0456848144531,0.5460310578346252,0.050000000745058,0.0356538482010364,300.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,305.0456848144531,0.5460310578346252,0.050000000745058,0.0482724271714687,300.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0456848144531,0.5460310578346252,0.050000000745058,0.2289836108684539,305.0463562011719,284.95001220703125,305.349853515625,298.1427307128906,305.10552978515625,301.1746826171875,305.0497741699219,1.0,0.1508235484361648,1.0,1.0,0.1760137230157852,1.0,-0.4884451925754547,0.4600521326065063,0.0283930618315935,0.3761709928512573,1.0,0.0,0.0,25.00003242492676,25.0,20.36808586120605,0.0,27.43665313720703,1.0,293.0385131835937,293.1455078125,298.19610595703125,298.1984558105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6093068718910217,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17679300,301.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,305.0521850585937,0.5460168123245239,0.050000000745058,0.0458407700061798,301.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,305.0521850585937,0.5460168123245239,0.050000000745058,0.0482725389301776,301.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,305.0521850585937,0.5460168123245239,0.050000000745058,0.035653930157423,300.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0521850585937,0.5460168123245239,0.050000000745058,0.0482725389301776,300.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,305.0521850585937,0.5460168123245239,0.050000000745058,0.2289841324090957,305.0528259277344,284.95001220703125,305.3507995605469,298.1395263671875,305.1093139648437,301.179931640625,305.0560913085937,1.0,0.1508235931396484,1.0,1.0,0.1748604029417038,1.0,-0.4884463250637054,0.4603397846221924,0.0281065311282873,0.3761747479438782,1.0,0.0,0.0,24.999940872192383,25.0,19.504581451416016,0.0,27.436723709106445,1.0,293.0382995605469,293.1455383300781,298.19195556640625,298.1942749023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6093935370445251,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17679360,301.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,305.0583801269531,0.5460048913955688,0.050000000745058,0.0458408594131469,301.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,305.0583801269531,0.5460048913955688,0.050000000745058,0.0482726320624351,301.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,305.0583801269531,0.5460048913955688,0.050000000745058,0.0356540009379386,300.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,305.0583801269531,0.5460048913955688,0.050000000745058,0.0482726320624351,300.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,305.0583801269531,0.5460048913955688,0.050000000745058,0.2289845794439315,305.0589904785156,284.95001220703125,305.3513488769531,298.13671875,305.1126708984375,301.1851501464844,305.06207275390625,1.0,0.150823637843132,1.0,1.0,0.173718512058258,1.0,-0.4884472489356994,0.4606205224990845,0.0278267189860343,0.3762180507183075,1.0,0.0,0.0,24.99986267089844,25.0,18.60927391052246,0.0,27.4367904663086,1.0,293.0380859375,293.1455383300781,298.1878967285156,298.190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6094728708267212,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17679420,301.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,305.069580078125,0.5459924936294556,0.050000000745058,0.0458409488201141,301.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,305.069580078125,0.5459924936294556,0.050000000745058,0.0482727289199829,301.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,305.069580078125,0.5459924936294556,0.050000000745058,0.0356540717184543,300.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,305.069580078125,0.5459924936294556,0.050000000745058,0.0482727289199829,300.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,305.069580078125,0.5459924936294556,0.050000000745058,0.2289850413799286,305.0701599121094,284.95001220703125,305.3514099121094,298.1322631835937,305.1180419921875,301.195556640625,305.0729064941406,1.0,0.1508237868547439,1.0,1.0,0.1714347153902053,1.0,-0.4884482026100158,0.4611660242080688,0.0272821728140115,0.3765084445476532,1.0,0.0,0.0,24.99976348876953,25.0,16.75202178955078,0.0,27.4368896484375,1.0,293.03765869140625,293.1455993652344,298.1802673339844,298.1824035644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6096057295799255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17679480,301.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,305.069580078125,0.5459924936294556,0.050000000745058,0.0458409488201141,301.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,305.069580078125,0.5459924936294556,0.050000000745058,0.0482727289199829,301.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,305.069580078125,0.5459924936294556,0.050000000745058,0.0356540717184543,300.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,305.069580078125,0.5459924936294556,0.050000000745058,0.0482727289199829,300.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,305.069580078125,0.5459924936294556,0.050000000745058,0.2289850413799286,305.0701599121094,284.95001220703125,305.3514099121094,298.1322631835937,305.1180419921875,301.195556640625,305.0729064941406,1.0,0.1508237868547439,1.0,1.0,0.1714347153902053,1.0,-0.4884482026100158,0.4611660242080688,0.0272821728140115,0.3765084445476532,1.0,0.0,0.0,24.99976348876953,25.0,16.75202178955078,0.0,27.4368896484375,1.0,293.03765869140625,293.1455993652344,298.1802673339844,298.1824035644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6096057295799255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17679540,301.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,305.0795593261719,0.5459958910942078,0.050000000745058,0.0458409264683723,301.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0795593261719,0.5459958910942078,0.050000000745058,0.0482727028429508,301.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,305.0795593261719,0.5459958910942078,0.050000000745058,0.0356540530920028,300.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,305.0795593261719,0.5459958910942078,0.050000000745058,0.0482727028429508,300.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,305.0795593261719,0.5459958910942078,0.050000000745058,0.2289849072694778,305.0800476074219,284.95001220703125,305.3500061035156,298.1294860839844,305.1219787597656,301.2059326171875,305.0824584960937,1.0,0.1508239209651947,1.0,1.0,0.1691509336233139,1.0,-0.4884479343891144,0.4616908133029938,0.0267571490257978,0.377082496881485,1.0,0.0,0.0,24.99972152709961,25.0,14.823864936828612,0.0,27.436931610107425,1.0,293.0372314453125,293.1456604003906,298.1732788085937,298.1752624511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6097119450569153,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17679600,301.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,305.0795593261719,0.5459958910942078,0.050000000745058,0.0458409264683723,301.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0795593261719,0.5459958910942078,0.050000000745058,0.0482727028429508,301.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,305.0795593261719,0.5459958910942078,0.050000000745058,0.0356540530920028,300.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,305.0795593261719,0.5459958910942078,0.050000000745058,0.0482727028429508,300.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,305.0795593261719,0.5459958910942078,0.050000000745058,0.2289849072694778,305.0800476074219,284.95001220703125,305.3500061035156,298.1294860839844,305.1219787597656,301.2059326171875,305.0824584960937,1.0,0.1508239209651947,1.0,1.0,0.1691509336233139,1.0,-0.4884479343891144,0.4616908133029938,0.0267571490257978,0.377082496881485,1.0,0.0,0.0,24.99972152709961,25.0,14.823864936828612,0.0,27.436931610107425,1.0,293.0372314453125,293.1456604003906,298.1732788085937,298.1752624511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6097119450569153,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17679660,301.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,305.08758544921875,0.5460125803947449,0.050000000745058,0.0458408035337924,301.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,305.08758544921875,0.5460125803947449,0.050000000745058,0.0482725724577903,301.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,305.08758544921875,0.5460125803947449,0.050000000745058,0.0356539562344551,300.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,305.08758544921875,0.5460125803947449,0.050000000745058,0.0482725724577903,300.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,305.08758544921875,0.5460125803947449,0.050000000745058,0.2289842963218689,305.0879821777344,284.95001220703125,305.3446655273437,298.1251525878906,305.12176513671875,301.2162170410156,305.0899353027344,1.0,0.1508240550756454,1.0,1.0,0.1668652445077896,1.0,-0.4884466528892517,0.4621976613998413,0.0262489821761846,0.3778948783874511,1.0,0.0,0.0,24.99972152709961,25.0,12.338972091674805,0.0,27.436918258666992,1.0,293.0368347167969,293.14569091796875,298.16668701171875,298.1685485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6097635626792908,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17679720,301.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,305.08758544921875,0.5460125803947449,0.050000000745058,0.0458408035337924,301.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,305.08758544921875,0.5460125803947449,0.050000000745058,0.0482725724577903,301.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,305.08758544921875,0.5460125803947449,0.050000000745058,0.0356539562344551,300.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,305.08758544921875,0.5460125803947449,0.050000000745058,0.0482725724577903,300.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,305.08758544921875,0.5460125803947449,0.050000000745058,0.2289842963218689,305.0879821777344,284.95001220703125,305.3446655273437,298.1251525878906,305.12176513671875,301.2162170410156,305.0899353027344,1.0,0.1508240550756454,1.0,1.0,0.1668652445077896,1.0,-0.4884466528892517,0.4621976613998413,0.0262489821761846,0.3778948783874511,1.0,0.0,0.0,24.99972152709961,25.0,12.338972091674805,0.0,27.436918258666992,1.0,293.0368347167969,293.14569091796875,298.16668701171875,298.1685485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6097635626792908,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17679780,301.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,305.0939025878906,0.5460343956947327,0.050000000745058,0.0458406396210193,301.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,305.0939025878906,0.5460343956947327,0.050000000745058,0.0482724010944366,301.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0939025878906,0.5460343956947327,0.050000000745058,0.0356538295745849,300.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,305.0939025878906,0.5460343956947327,0.050000000745058,0.0482724010944366,300.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,305.0939025878906,0.5460343956947327,0.050000000745058,0.2289834916591644,305.0941772460937,284.95001220703125,305.33331298828125,298.1160888671875,305.1171264648437,301.2264099121094,305.0955505371094,1.0,0.1508241891860962,1.0,1.0,0.1645795702934265,1.0,-0.4884449541568756,0.4627255201339721,0.0257194507867097,0.3788242638111114,1.0,0.0,0.0,24.999731063842773,25.0,9.120182037353516,0.0,27.43688201904297,1.0,293.0364074707031,293.145751953125,298.15985107421875,298.1617736816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6097524166107178,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17679840,301.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,305.0939025878906,0.5460343956947327,0.050000000745058,0.0458406396210193,301.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,305.0939025878906,0.5460343956947327,0.050000000745058,0.0482724010944366,301.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0939025878906,0.5460343956947327,0.050000000745058,0.0356538295745849,300.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,305.0939025878906,0.5460343956947327,0.050000000745058,0.0482724010944366,300.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,305.0939025878906,0.5460343956947327,0.050000000745058,0.2289834916591644,305.0941772460937,284.95001220703125,305.33331298828125,298.1160888671875,305.1171264648437,301.2264099121094,305.0955505371094,1.0,0.1508241891860962,1.0,1.0,0.1645795702934265,1.0,-0.4884449541568756,0.4627255201339721,0.0257194507867097,0.3788242638111114,1.0,0.0,0.0,24.999731063842773,25.0,9.120182037353516,0.0,27.43688201904297,1.0,293.0364074707031,293.145751953125,298.15985107421875,298.1617736816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6097524166107178,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17679900,301.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,305.0960998535156,0.5460466742515564,0.050000000745058,0.0458405502140522,301.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,305.0960998535156,0.5460466742515564,0.050000000745058,0.0482723079621791,301.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0960998535156,0.5460466742515564,0.050000000745058,0.0356537625193595,300.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0960998535156,0.5460466742515564,0.050000000745058,0.0482723079621791,300.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,305.0960998535156,0.5460466742515564,0.050000000745058,0.2289830297231674,305.0963439941406,284.95001220703125,305.32550048828125,298.10986328125,305.11285400390625,301.2314758300781,305.0973205566406,1.0,0.1508242487907409,1.0,1.0,0.1634367257356643,1.0,-0.4884440004825592,0.4630162119865417,0.0254277810454368,0.3793406784534454,1.0,0.0,0.0,24.999732971191406,25.0,7.174227714538574,0.0,27.43685913085937,1.0,293.03619384765625,293.145751953125,298.1561584472656,298.1581726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6097105741500854,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17679960,301.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,305.0975341796875,0.5460593700408936,0.050000000745058,0.0458404570817947,301.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,305.0975341796875,0.5460593700408936,0.050000000745058,0.0482722073793411,301.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,305.0975341796875,0.5460593700408936,0.050000000745058,0.0356536880135536,300.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,305.0975341796875,0.5460593700408936,0.050000000745058,0.0482722073793411,300.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,305.0975341796875,0.5460593700408936,0.050000000745058,0.2289825677871704,305.0976867675781,284.95001220703125,305.3163146972656,298.10260009765625,305.1072692871094,301.2364501953125,305.0982666015625,1.0,0.1508243232965469,1.0,1.0,0.1622954756021499,1.0,-0.4884430170059204,0.463324099779129,0.0251189116388559,0.3798816204071045,1.0,0.0,0.0,24.999732971191406,25.0,5.032736778259277,0.0,27.43683433532715,1.0,293.0359802246094,293.1457824707031,298.1521911621094,298.1543273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6096367239952087,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17680020,301.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,305.09814453125,0.5460745692253113,0.050000000745058,0.0458403415977954,301.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,305.09814453125,0.5460745692253113,0.050000000745058,0.0482720881700515,301.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,305.09814453125,0.5460745692253113,0.050000000745058,0.0356535986065864,300.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,305.09814453125,0.5460745692253113,0.050000000745058,0.0482720881700515,300.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,305.09814453125,0.5460745692253113,0.050000000745058,0.228982001543045,305.09820556640625,284.95001220703125,305.3035888671875,298.0925598144531,305.0990600585937,301.2424011230469,305.0982971191406,1.0,0.1508243978023529,1.0,1.0,0.1609259843826294,1.0,-0.4884418249130249,0.4637161195278168,0.0247256979346275,0.38055220246315,1.0,0.0,0.0,24.999727249145508,25.0,2.2873995304107666,0.0,27.436805725097656,1.0,293.0357360839844,293.14581298828125,298.14697265625,298.1493225097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6095054745674133,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17680080,301.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,305.0980529785156,0.5460845232009888,0.050000000745058,0.0458402708172798,301.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,305.0980529785156,0.5460845232009888,0.050000000745058,0.0482720099389553,301.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,305.0980529785156,0.5460845232009888,0.050000000745058,0.0356535427272319,300.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,305.0980529785156,0.5460845232009888,0.050000000745058,0.0482720099389553,300.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,305.0980529785156,0.5460845232009888,0.050000000745058,0.2289816290140152,305.0980529785156,284.95001220703125,305.2940979003906,298.0850830078125,305.0927429199219,301.2463073730469,305.0977783203125,1.0,0.1508244574069976,1.0,1.0,0.1600129902362823,1.0,-0.4884410500526428,0.463990718126297,0.0244503207504749,0.3810087144374847,1.0,0.0,0.0,24.99972152709961,25.0,0.3615064620971679,0.0,27.43678855895996,1.0,293.0355529785156,293.1458435058594,298.14324951171875,298.145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6093969941139221,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17680140,301.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,305.0950927734375,0.5461084246635437,0.050000000745058,0.0458400920033454,301.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,305.0950927734375,0.5461084246635437,0.050000000745058,0.0482718236744403,301.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,305.0950927734375,0.5461084246635437,0.050000000745058,0.0356534048914909,300.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,305.0950927734375,0.5461084246635437,0.050000000745058,0.0482718236744403,300.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,305.0950927734375,0.5461084246635437,0.050000000745058,0.2289807498455047,305.09490966796875,284.95001220703125,305.26708984375,298.0638732910156,305.0740661621094,301.2558898925781,305.0937805175781,1.0,0.1508246064186096,1.0,1.0,0.1577304899692535,1.0,-0.4884391725063324,0.4647211134433746,0.0237180590629577,0.382171481847763,1.0,0.0,0.0,24.999698638916016,25.0,-4.638017177581787,0.0,27.436750411987305,1.0,293.03515625,293.1458740234375,298.1326599121094,298.1356201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6090173721313477,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17680200,301.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,305.0950927734375,0.5461084246635437,0.050000000745058,0.0458400920033454,301.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,305.0950927734375,0.5461084246635437,0.050000000745058,0.0482718236744403,301.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,305.0950927734375,0.5461084246635437,0.050000000745058,0.0356534048914909,300.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,305.0950927734375,0.5461084246635437,0.050000000745058,0.0482718236744403,300.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,305.0950927734375,0.5461084246635437,0.050000000745058,0.2289807498455047,305.09490966796875,284.95001220703125,305.26708984375,298.0638732910156,305.0740661621094,301.2558898925781,305.0937805175781,1.0,0.1508246064186096,1.0,1.0,0.1577304899692535,1.0,-0.4884391725063324,0.4647211134433746,0.0237180590629577,0.382171481847763,1.0,0.0,0.0,24.999698638916016,25.0,-4.638017177581787,0.0,27.436750411987305,1.0,293.03515625,293.1458740234375,298.1326599121094,298.1356201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6090173721313477,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
