time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17680260,301.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,305.0885314941406,0.5461292266845703,0.050000000745058,0.0458399392664432,301.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,305.0885314941406,0.5461292266845703,0.050000000745058,0.0482716634869575,301.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,305.0885314941406,0.5461292266845703,0.050000000745058,0.0356532856822013,300.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,305.0885314941406,0.5461292266845703,0.050000000745058,0.0482716634869575,300.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,305.0885314941406,0.5461292266845703,0.050000000745058,0.2289799898862838,305.0881652832031,284.95001220703125,305.2356872558594,298.0393371582031,305.051513671875,301.2651672363281,305.0860900878906,1.0,0.1508247703313827,1.0,1.0,0.1554616838693618,1.0,-0.4884375631809234,0.4655052721500397,0.022932281717658,0.3833285272121429,1.0,0.0,0.0,24.999662399291992,25.0,-9.773406982421877,0.0,27.43673324584961,1.0,293.03472900390625,293.1459350585937,298.1201477050781,298.12359619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6084932088851929,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17680320,301.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,305.0885314941406,0.5461292266845703,0.050000000745058,0.0458399392664432,301.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,305.0885314941406,0.5461292266845703,0.050000000745058,0.0482716634869575,301.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,305.0885314941406,0.5461292266845703,0.050000000745058,0.0356532856822013,300.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,305.0885314941406,0.5461292266845703,0.050000000745058,0.0482716634869575,300.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,305.0885314941406,0.5461292266845703,0.050000000745058,0.2289799898862838,305.0881652832031,284.95001220703125,305.2356872558594,298.0393371582031,305.051513671875,301.2651672363281,305.0860900878906,1.0,0.1508247703313827,1.0,1.0,0.1554616838693618,1.0,-0.4884375631809234,0.4655052721500397,0.022932281717658,0.3833285272121429,1.0,0.0,0.0,24.999662399291992,25.0,-9.773406982421877,0.0,27.43673324584961,1.0,293.03472900390625,293.1459350585937,298.1201477050781,298.12359619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6084932088851929,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17680380,301.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,305.0782470703125,0.5461446046829224,0.050000000745058,0.045839823782444,301.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,305.0782470703125,0.5461446046829224,0.050000000745058,0.048271544277668,301.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,305.0782470703125,0.5461446046829224,0.050000000745058,0.0356531962752342,300.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,305.0782470703125,0.5461446046829224,0.050000000745058,0.048271544277668,300.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,305.0782470703125,0.5461446046829224,0.050000000745058,0.2289794087409973,305.07769775390625,284.95001220703125,305.2003479003906,298.0118408203125,305.0252990722656,301.2740783691406,305.07470703125,1.0,0.1508249640464782,1.0,1.0,0.1531928777694702,1.0,-0.4884363710880279,0.4663419425487518,0.0220944304019212,0.3844323456287384,1.0,0.0,0.0,24.99960899353028,25.0,-14.91907787322998,0.0,27.43674659729004,1.0,293.0343017578125,293.1459655761719,298.10552978515625,298.1095275878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6078226566314697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17680440,301.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,305.0782470703125,0.5461446046829224,0.050000000745058,0.045839823782444,301.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,305.0782470703125,0.5461446046829224,0.050000000745058,0.048271544277668,301.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,305.0782470703125,0.5461446046829224,0.050000000745058,0.0356531962752342,300.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,305.0782470703125,0.5461446046829224,0.050000000745058,0.048271544277668,300.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,305.0782470703125,0.5461446046829224,0.050000000745058,0.2289794087409973,305.07769775390625,284.95001220703125,305.2003479003906,298.0118408203125,305.0252990722656,301.2740783691406,305.07470703125,1.0,0.1508249640464782,1.0,1.0,0.1531928777694702,1.0,-0.4884363710880279,0.4663419425487518,0.0220944304019212,0.3844323456287384,1.0,0.0,0.0,24.99960899353028,25.0,-14.91907787322998,0.0,27.43674659729004,1.0,293.0343017578125,293.1459655761719,298.10552978515625,298.1095275878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6078226566314697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17680500,301.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0716857910156,0.5461499691009521,0.050000000745058,0.045839786529541,301.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,305.0716857910156,0.5461499691009521,0.050000000745058,0.0482714995741844,301.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,305.0716857910156,0.5461499691009521,0.050000000745058,0.0356531664729118,300.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,305.0716857910156,0.5461499691009521,0.050000000745058,0.0482714995741844,300.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,305.0716857910156,0.5461499691009521,0.050000000745058,0.2289792150259018,305.0710754394531,284.95001220703125,305.1813049316406,297.9970703125,305.01104736328125,301.2784423828125,305.067626953125,1.0,0.1508250832557678,1.0,1.0,0.1520584821701049,1.0,-0.4884359538555145,0.4667779505252838,0.0216579809784889,0.3849573731422424,1.0,0.0,0.0,24.99957656860352,25.0,-17.441856384277344,0.0,27.436767578125,1.0,293.0340881347656,293.14599609375,298.097412109375,298.1016845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6074331402778625,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17680560,301.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,305.064208984375,0.5461527705192566,0.050000000745058,0.0458397641777992,301.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,305.064208984375,0.5461527705192566,0.050000000745058,0.0482714809477329,301.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,305.064208984375,0.5461527705192566,0.050000000745058,0.0356531515717506,300.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,305.064208984375,0.5461527705192566,0.050000000745058,0.0482714809477329,300.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,305.064208984375,0.5461527705192566,0.050000000745058,0.2289791107177734,305.0635070800781,284.95001220703125,305.16143798828125,297.9817199707031,304.9959411621094,301.28271484375,305.05963134765625,1.0,0.1508252024650573,1.0,1.0,0.1509416103363037,1.0,-0.4884357154369354,0.4672185778617859,0.021217156201601,0.3854381144046783,1.0,0.0,0.0,24.99954032897949,25.0,-19.93193244934082,0.0,27.43680191040039,1.0,293.03387451171875,293.1460266113281,298.0887145996094,298.09326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6070075035095215,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17680620,301.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,305.0468139648437,0.5461488962173462,0.050000000745058,0.0458397939801216,301.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,305.0468139648437,0.5461488962173462,0.050000000745058,0.0482715107500553,301.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,305.0468139648437,0.5461488962173462,0.050000000745058,0.0356531739234924,300.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,305.0468139648437,0.5461488962173462,0.050000000745058,0.0482715107500553,300.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0468139648437,0.5461488962173462,0.050000000745058,0.2289792597293853,305.0459289550781,284.95001220703125,305.119384765625,297.9493103027344,304.96356201171875,301.29107666015625,305.0411682128906,1.0,0.1508254706859588,1.0,1.0,0.1487078815698623,1.0,-0.4884360432624817,0.4681288003921509,0.0203072186559438,0.386247843503952,1.0,0.0,0.0,24.99944877624512,25.0,-24.805540084838867,0.0,27.43692207336425,1.0,293.0334777832031,293.14605712890625,298.0697631835937,298.07489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6060628890991211,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17680680,301.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,305.0468139648437,0.5461488962173462,0.050000000745058,0.0458397939801216,301.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,305.0468139648437,0.5461488962173462,0.050000000745058,0.0482715107500553,301.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,305.0468139648437,0.5461488962173462,0.050000000745058,0.0356531739234924,300.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,305.0468139648437,0.5461488962173462,0.050000000745058,0.0482715107500553,300.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0468139648437,0.5461488962173462,0.050000000745058,0.2289792597293853,305.0459289550781,284.95001220703125,305.119384765625,297.9493103027344,304.96356201171875,301.29107666015625,305.0411682128906,1.0,0.1508254706859588,1.0,1.0,0.1487078815698623,1.0,-0.4884360432624817,0.4681288003921509,0.0203072186559438,0.386247843503952,1.0,0.0,0.0,24.99944877624512,25.0,-24.805540084838867,0.0,27.43692207336425,1.0,293.0334777832031,293.14605712890625,298.0697631835937,298.07489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6060628890991211,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17680740,301.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,305.0258178710937,0.5461262464523315,0.050000000745058,0.045839961618185,301.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0258178710937,0.5461262464523315,0.050000000745058,0.0482716858386993,301.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,305.0258178710937,0.5461262464523315,0.050000000745058,0.0356533005833625,300.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,305.0258178710937,0.5461262464523315,0.050000000745058,0.0482716858386993,300.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0258178710937,0.5461262464523315,0.050000000745058,0.2289800941944122,305.0247802734375,284.95001220703125,305.0746154785156,297.9150085449219,304.9285888671875,301.2991638183594,305.0191955566406,1.0,0.1508258283138275,1.0,1.0,0.1464741379022598,1.0,-0.4884378015995025,0.4690756499767303,0.0193621478974819,0.3867372572422027,1.0,0.0,0.0,24.99932098388672,25.0,-29.4110164642334,0.0,27.437143325805664,1.0,293.0330505371094,293.1461181640625,298.0485534667969,298.0542297363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6049838066101074,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17680800,301.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,305.0258178710937,0.5461262464523315,0.050000000745058,0.045839961618185,301.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0258178710937,0.5461262464523315,0.050000000745058,0.0482716858386993,301.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,305.0258178710937,0.5461262464523315,0.050000000745058,0.0356533005833625,300.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,305.0258178710937,0.5461262464523315,0.050000000745058,0.0482716858386993,300.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0258178710937,0.5461262464523315,0.050000000745058,0.2289800941944122,305.0247802734375,284.95001220703125,305.0746154785156,297.9150085449219,304.9285888671875,301.2991638183594,305.0191955566406,1.0,0.1508258283138275,1.0,1.0,0.1464741379022598,1.0,-0.4884378015995025,0.4690756499767303,0.0193621478974819,0.3867372572422027,1.0,0.0,0.0,24.99932098388672,25.0,-29.4110164642334,0.0,27.437143325805664,1.0,293.0330505371094,293.1461181640625,298.0485534667969,298.0542297363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6049838066101074,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17680860,301.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,305.0017395019531,0.546074628829956,0.050000000745058,0.0458403415977954,301.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,305.0017395019531,0.546074628829956,0.050000000745058,0.0482720881700515,301.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,305.0017395019531,0.546074628829956,0.050000000745058,0.0356535986065864,300.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0017395019531,0.546074628829956,0.050000000745058,0.0482720881700515,300.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,305.0017395019531,0.546074628829956,0.050000000745058,0.228982001543045,305.0005187988281,284.95001220703125,305.0275573730469,297.879150390625,304.8913879394531,301.3069152832031,304.9941711425781,1.0,0.1508262604475021,1.0,1.0,0.1442563086748123,1.0,-0.4884417951107025,0.470049500465393,0.0183923002332448,0.3867028951644897,1.0,0.0,0.0,24.9991397857666,25.0,-33.7382926940918,0.0,27.4375114440918,1.0,293.0326232910156,293.1461486816406,298.0253295898437,298.03155517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.603790283203125,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17680920,301.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,305.0017395019531,0.546074628829956,0.050000000745058,0.0458403415977954,301.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,305.0017395019531,0.546074628829956,0.050000000745058,0.0482720881700515,301.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,305.0017395019531,0.546074628829956,0.050000000745058,0.0356535986065864,300.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,305.0017395019531,0.546074628829956,0.050000000745058,0.0482720881700515,300.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,305.0017395019531,0.546074628829956,0.050000000745058,0.228982001543045,305.0005187988281,284.95001220703125,305.0275573730469,297.879150390625,304.8913879394531,301.3069152832031,304.9941711425781,1.0,0.1508262604475021,1.0,1.0,0.1442563086748123,1.0,-0.4884417951107025,0.470049500465393,0.0183923002332448,0.3867028951644897,1.0,0.0,0.0,24.9991397857666,25.0,-33.7382926940918,0.0,27.4375114440918,1.0,293.0326232910156,293.1461486816406,298.0253295898437,298.03155517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.603790283203125,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17680980,301.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,304.97467041015625,0.5459872484207153,0.050000000745058,0.0458409897983074,301.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,304.97467041015625,0.5459872484207153,0.050000000745058,0.0482727698981761,301.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,304.97467041015625,0.5459872484207153,0.050000000745058,0.0356541015207767,300.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.97467041015625,0.5459872484207153,0.050000000745058,0.0482727698981761,300.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,304.97467041015625,0.5459872484207153,0.050000000745058,0.2289852350950241,304.97332763671875,284.95001220703125,304.9786376953125,297.84210205078125,304.85223388671875,301.31427001953125,304.9662475585937,1.0,0.1508268266916275,1.0,1.0,0.1420384794473648,1.0,-0.4884486198425293,0.4710512459278106,0.017397379502654,0.3860123455524444,1.0,0.0,0.0,24.998899459838867,25.0,-37.74480819702149,0.0,27.438066482543945,1.0,293.0321960449219,293.1462097167969,298.00018310546875,298.00689697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6024884581565857,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17681040,301.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,304.97467041015625,0.5459872484207153,0.050000000745058,0.0458409897983074,301.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,304.97467041015625,0.5459872484207153,0.050000000745058,0.0482727698981761,301.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,304.97467041015625,0.5459872484207153,0.050000000745058,0.0356541015207767,300.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.97467041015625,0.5459872484207153,0.050000000745058,0.0482727698981761,300.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,304.97467041015625,0.5459872484207153,0.050000000745058,0.2289852350950241,304.97332763671875,284.95001220703125,304.9786376953125,297.84210205078125,304.85223388671875,301.31427001953125,304.9662475585937,1.0,0.1508268266916275,1.0,1.0,0.1420384794473648,1.0,-0.4884486198425293,0.4710512459278106,0.017397379502654,0.3860123455524444,1.0,0.0,0.0,24.998899459838867,25.0,-37.74480819702149,0.0,27.438066482543945,1.0,293.0321960449219,293.1462097167969,298.00018310546875,298.00689697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6024884581565857,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17681100,301.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,304.9600524902344,0.5459287166595459,0.050000000745058,0.045841421931982,301.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,304.9600524902344,0.5459287166595459,0.050000000745058,0.0482732243835926,301.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,304.9600524902344,0.5459287166595459,0.050000000745058,0.0356544405221939,300.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,304.9600524902344,0.5459287166595459,0.050000000745058,0.0482732243835926,300.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,304.9600524902344,0.5459287166595459,0.050000000745058,0.2289873957633972,304.9586181640625,284.95001220703125,304.9535827636719,297.8232116699219,304.83203125,301.3178100585937,304.95123291015625,1.0,0.1508271694183349,1.0,1.0,0.140929564833641,1.0,-0.4884531795978546,0.4715604782104492,0.0168926995247602,0.3853910863399505,1.0,0.0,0.0,24.99875831604004,25.0,-39.60275268554688,0.0,27.438426971435547,1.0,293.031982421875,293.146240234375,297.98687744140625,297.99383544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.601798951625824,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17681160,301.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,304.9447631835937,0.5458608269691467,0.050000000745058,0.0458419248461723,301.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,304.9447631835937,0.5458608269691467,0.050000000745058,0.0482737533748149,301.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,304.9447631835937,0.5458608269691467,0.050000000745058,0.0356548316776752,300.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.9447631835937,0.5458608269691467,0.050000000745058,0.0482737533748149,300.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,304.9447631835937,0.5458608269691467,0.050000000745058,0.2289899140596389,304.9432983398437,284.95001220703125,304.92822265625,297.8041687011719,304.8114624023437,301.3212280273437,304.9355773925781,1.0,0.150827556848526,1.0,1.0,0.1398342847824096,1.0,-0.4884584844112396,0.4720680117607116,0.016390485689044,0.3845879435539245,1.0,0.0,0.0,24.998607635498047,25.0,-41.3676986694336,0.0,27.4388370513916,1.0,293.03179931640625,293.146240234375,297.97314453125,297.9803466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6010865569114685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17681220,301.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,304.92303466796875,0.5457533001899719,0.050000000745058,0.0458427220582962,301.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,304.92303466796875,0.5457533001899719,0.050000000745058,0.0482745952904224,301.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,304.92303466796875,0.5457533001899719,0.050000000745058,0.0356554500758647,300.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.92303466796875,0.5457533001899719,0.050000000745058,0.0482745952904224,300.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,304.92303466796875,0.5457533001899719,0.050000000745058,0.2289938926696777,304.9214782714844,284.95001220703125,304.893310546875,297.7781066894531,304.7829895019531,301.3257141113281,304.9133605957031,1.0,0.1508281379938125,1.0,1.0,0.1383447051048278,1.0,-0.4884668886661529,0.4727620780467987,0.0157048217952251,0.3832043409347534,1.0,0.0,0.0,24.998384475708008,25.0,-43.61746597290039,0.0,27.439483642578125,1.0,293.031494140625,293.1462707519531,297.953857421875,297.9613342285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6000848412513733,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17681280,301.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,304.9125061035156,0.5456977486610413,0.050000000745058,0.0458431355655193,301.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,304.9125061035156,0.5456977486610413,0.050000000745058,0.0482750311493873,301.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,304.9125061035156,0.5456977486610413,0.050000000745058,0.0356557704508304,300.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,304.9125061035156,0.5456977486610413,0.050000000745058,0.0482750311493873,300.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.9125061035156,0.5456977486610413,0.050000000745058,0.2289959490299224,304.9109191894531,284.95001220703125,304.8767395019531,297.7657775878906,304.7694702148437,301.3277587890625,304.902587890625,1.0,0.1508284509181976,1.0,1.0,0.1376437246799469,1.0,-0.4884712398052215,0.4730892181396484,0.0153820095583796,0.3824572563171386,1.0,0.0,0.0,24.998275756835938,25.0,-44.62574768066406,0.0,27.439815521240234,1.0,293.0313720703125,293.14630126953125,297.944580078125,297.9521789550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5996034741401672,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17681340,301.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,304.8780517578125,0.5454988479614258,0.050000000745058,0.0458446145057678,301.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,304.8780517578125,0.5454988479614258,0.050000000745058,0.0482765883207321,301.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.8780517578125,0.5454988479614258,0.050000000745058,0.0356569215655326,300.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,304.8780517578125,0.5454988479614258,0.050000000745058,0.0482765883207321,300.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.8780517578125,0.5454988479614258,0.050000000745058,0.2290033549070358,304.8763732910156,284.95001220703125,304.8246459960937,297.72723388671875,304.7265319824219,301.3338928222656,304.8675537109375,1.0,0.1508295238018036,1.0,1.0,0.1354531794786453,1.0,-0.4884868264198303,0.4741126298904419,0.0143741983920335,0.3796241283416748,1.0,0.0,0.0,24.997915267944336,25.0,-47.49501037597656,0.0,27.441007614135746,1.0,293.03094482421875,293.1463317871094,297.9146423339844,297.922607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5980485081672668,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17681400,301.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,304.8780517578125,0.5454988479614258,0.050000000745058,0.0458446145057678,301.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,304.8780517578125,0.5454988479614258,0.050000000745058,0.0482765883207321,301.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.8780517578125,0.5454988479614258,0.050000000745058,0.0356569215655326,300.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,304.8780517578125,0.5454988479614258,0.050000000745058,0.0482765883207321,300.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.8780517578125,0.5454988479614258,0.050000000745058,0.2290033549070358,304.8763732910156,284.95001220703125,304.8246459960937,297.72723388671875,304.7265319824219,301.3338928222656,304.8675537109375,1.0,0.1508295238018036,1.0,1.0,0.1354531794786453,1.0,-0.4884868264198303,0.4741126298904419,0.0143741983920335,0.3796241283416748,1.0,0.0,0.0,24.997915267944336,25.0,-47.49501037597656,0.0,27.441007614135746,1.0,293.03094482421875,293.1463317871094,297.9146423339844,297.922607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5980485081672668,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17681460,301.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,304.8417663574219,0.5452734231948853,0.050000000745058,0.0458462983369827,301.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,304.8417663574219,0.5452734231948853,0.050000000745058,0.0482783578336238,301.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.8417663574219,0.5452734231948853,0.050000000745058,0.0356582328677177,301.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,304.8417663574219,0.5452734231948853,0.050000000745058,0.0482783578336238,300.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,304.8417663574219,0.5452734231948853,0.050000000745058,0.2290117442607879,304.8399658203125,284.95001220703125,304.7723388671875,297.6888732910156,304.6830444335937,301.33966064453125,304.8307189941406,1.0,0.1508307754993438,1.0,1.0,0.1332510858774185,1.0,-0.4885045289993286,0.4751313924789428,0.0133731160312891,0.3762523531913757,1.0,0.0,0.0,24.99755477905273,25.0,-49.943580627441406,0.0,27.44237518310547,1.0,293.030517578125,293.1463928222656,297.883544921875,297.8918151855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5964345932006836,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17681520,301.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,304.8417663574219,0.5452734231948853,0.050000000745058,0.0458462983369827,301.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,304.8417663574219,0.5452734231948853,0.050000000745058,0.0482783578336238,301.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.8417663574219,0.5452734231948853,0.050000000745058,0.0356582328677177,301.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,304.8417663574219,0.5452734231948853,0.050000000745058,0.0482783578336238,300.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,304.8417663574219,0.5452734231948853,0.050000000745058,0.2290117442607879,304.8399658203125,284.95001220703125,304.7723388671875,297.6888732910156,304.6830444335937,301.33966064453125,304.8307189941406,1.0,0.1508307754993438,1.0,1.0,0.1332510858774185,1.0,-0.4885045289993286,0.4751313924789428,0.0133731160312891,0.3762523531913757,1.0,0.0,0.0,24.99755477905273,25.0,-49.943580627441406,0.0,27.44237518310547,1.0,293.030517578125,293.1463928222656,297.883544921875,297.8918151855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5964345932006836,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17681580,301.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.80389404296875,0.5450332164764404,0.050000000745058,0.0458480939269065,301.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,304.80389404296875,0.5450332164764404,0.050000000745058,0.0482802502810955,301.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,304.80389404296875,0.5450332164764404,0.050000000745058,0.0356596298515796,301.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.80389404296875,0.5450332164764404,0.050000000745058,0.0482802502810955,300.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,304.80389404296875,0.5450332164764404,0.050000000745058,0.2290207296609878,304.8020324707031,284.95001220703125,304.72021484375,297.651123046875,304.63934326171875,301.3453369140625,304.7924194335937,1.0,0.1508321911096573,1.0,1.0,0.1310490071773529,1.0,-0.4885234534740448,0.476129800081253,0.0123936524614691,0.372546523809433,1.0,0.0,0.0,24.99722671508789,25.0,-51.963287353515625,0.0,27.44386482238769,1.0,293.0301208496094,293.1464233398437,297.8515319824219,297.8600158691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5947756767272949,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17681640,301.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.80389404296875,0.5450332164764404,0.050000000745058,0.0458480939269065,301.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,304.80389404296875,0.5450332164764404,0.050000000745058,0.0482802502810955,301.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,304.80389404296875,0.5450332164764404,0.050000000745058,0.0356596298515796,301.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.80389404296875,0.5450332164764404,0.050000000745058,0.0482802502810955,300.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,304.80389404296875,0.5450332164764404,0.050000000745058,0.2290207296609878,304.8020324707031,284.95001220703125,304.72021484375,297.651123046875,304.63934326171875,301.3453369140625,304.7924194335937,1.0,0.1508321911096573,1.0,1.0,0.1310490071773529,1.0,-0.4885234534740448,0.476129800081253,0.0123936524614691,0.372546523809433,1.0,0.0,0.0,24.99722671508789,25.0,-51.963287353515625,0.0,27.44386482238769,1.0,293.0301208496094,293.1464233398437,297.8515319824219,297.8600158691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5947756767272949,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17681700,301.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.7845764160156,0.5449115633964539,0.050000000745058,0.0458490066230297,301.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.7845764160156,0.5449115633964539,0.050000000745058,0.0482812114059925,301.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.7845764160156,0.5449115633964539,0.050000000745058,0.0356603376567363,301.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,304.7845764160156,0.5449115633964539,0.050000000745058,0.0482812114059925,300.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.7845764160156,0.5449115633964539,0.050000000745058,0.2290252894163131,304.78271484375,284.95001220703125,304.6943664550781,297.632568359375,304.61749267578125,301.3482971191406,304.7729187011719,1.0,0.1508329361677169,1.0,1.0,0.1299479603767395,1.0,-0.4885330498218536,0.476618081331253,0.0119149591773748,0.3706423044204712,1.0,0.0,0.0,24.9970760345459,25.0,-52.85381317138672,0.0,27.44463348388672,1.0,293.0299072265625,293.1464538574219,297.8353271484375,297.84393310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5939367413520813,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17681760,301.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,304.7649841308594,0.5447905659675598,0.050000000745058,0.0458499155938625,301.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,304.7649841308594,0.5447905659675598,0.050000000745058,0.0482821688055992,301.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,304.7649841308594,0.5447905659675598,0.050000000745058,0.035661045461893,301.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,304.7649841308594,0.5447905659675598,0.050000000745058,0.0482821688055992,300.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,304.7649841308594,0.5447905659675598,0.050000000745058,0.2290298193693161,304.7630615234375,284.95001220703125,304.668701171875,297.6142578125,304.595703125,301.35137939453125,304.7531433105469,1.0,0.150833711028099,1.0,1.0,0.1288584172725677,1.0,-0.4885426163673401,0.4770935773849487,0.0114490510895848,0.3687311112880707,1.0,0.0,0.0,24.996944427490234,25.0,-53.62308883666992,0.0,27.44540977478028,1.0,293.0296936035156,293.1464538574219,297.8189697265625,297.82763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5930901169776917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17681820,301.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,304.7250671386719,0.5445606112480164,0.050000000745058,0.0458516478538513,301.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,304.7250671386719,0.5445606112480164,0.050000000745058,0.0482839904725551,301.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,304.7250671386719,0.5445606112480164,0.050000000745058,0.0356623902916908,301.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,304.7250671386719,0.5445606112480164,0.050000000745058,0.0482839904725551,300.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,304.7250671386719,0.5445606112480164,0.050000000745058,0.2290384620428085,304.7230834960937,284.95001220703125,304.61822509765625,297.5787048339844,304.5526123046875,301.357666015625,304.71295166015625,1.0,0.150835320353508,1.0,1.0,0.1266793310642242,1.0,-0.4885608255863189,0.4780134558677673,0.0105473492294549,0.3650976419448852,1.0,0.0,0.0,24.99675369262696,25.0,-54.80881118774414,0.0,27.446941375732425,1.0,293.0292663574219,293.1465148925781,297.7860107421875,297.7947692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5913847088813782,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17681880,301.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,304.7250671386719,0.5445606112480164,0.050000000745058,0.0458516478538513,301.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,304.7250671386719,0.5445606112480164,0.050000000745058,0.0482839904725551,301.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,304.7250671386719,0.5445606112480164,0.050000000745058,0.0356623902916908,301.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,304.7250671386719,0.5445606112480164,0.050000000745058,0.0482839904725551,300.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,304.7250671386719,0.5445606112480164,0.050000000745058,0.2290384620428085,304.7230834960937,284.95001220703125,304.61822509765625,297.5787048339844,304.5526123046875,301.357666015625,304.71295166015625,1.0,0.150835320353508,1.0,1.0,0.1266793310642242,1.0,-0.4885608255863189,0.4780134558677673,0.0105473492294549,0.3650976419448852,1.0,0.0,0.0,24.99675369262696,25.0,-54.80881118774414,0.0,27.446941375732425,1.0,293.0292663574219,293.1465148925781,297.7860107421875,297.7947692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5913847088813782,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17681940,301.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.6845092773437,0.5443515777587891,0.050000000745058,0.0458532236516475,301.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,304.6845092773437,0.5443515777587891,0.050000000745058,0.0482856519520282,301.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.6845092773437,0.5443515777587891,0.050000000745058,0.0356636196374893,301.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,304.6845092773437,0.5443515777587891,0.050000000745058,0.0482856519520282,300.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,304.6845092773437,0.5443515777587891,0.050000000745058,0.22904634475708,304.6824951171875,284.95001220703125,304.5691833496094,297.5447692871094,304.5102844238281,301.3638610839844,304.6722412109375,1.0,0.1508369743824005,1.0,1.0,0.1245002374053001,1.0,-0.4885774254798889,0.4788894057273865,0.0096880327910184,0.3618134558200836,1.0,0.0,0.0,24.99665260314941,25.0,-55.5206413269043,0.0,27.44840812683105,1.0,293.0288391113281,293.14654541015625,297.7528991699219,297.76171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.589674174785614,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17682000,301.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.6845092773437,0.5443515777587891,0.050000000745058,0.0458532236516475,301.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,304.6845092773437,0.5443515777587891,0.050000000745058,0.0482856519520282,301.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.6845092773437,0.5443515777587891,0.050000000745058,0.0356636196374893,301.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,304.6845092773437,0.5443515777587891,0.050000000745058,0.0482856519520282,300.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,304.6845092773437,0.5443515777587891,0.050000000745058,0.22904634475708,304.6824951171875,284.95001220703125,304.5691833496094,297.5447692871094,304.5102844238281,301.3638610839844,304.6722412109375,1.0,0.1508369743824005,1.0,1.0,0.1245002374053001,1.0,-0.4885774254798889,0.4788894057273865,0.0096880327910184,0.3618134558200836,1.0,0.0,0.0,24.99665260314941,25.0,-55.5206413269043,0.0,27.44840812683105,1.0,293.0288391113281,293.14654541015625,297.7528991699219,297.76171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.589674174785614,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17682060,301.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,304.6436767578125,0.5441751480102539,0.050000000745058,0.0458545573055744,301.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,304.6436767578125,0.5441751480102539,0.050000000745058,0.048287060111761,301.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.6436767578125,0.5441751480102539,0.050000000745058,0.0356646552681922,301.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,304.6436767578125,0.5441751480102539,0.050000000745058,0.048287060111761,300.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.6436767578125,0.5441751480102539,0.050000000745058,0.2290530204772949,304.64166259765625,284.95001220703125,304.52203369140625,297.5128173828125,304.46923828125,301.36993408203125,304.6313781738281,1.0,0.1508385986089706,1.0,1.0,0.1223362535238266,1.0,-0.4885914921760559,0.4797112941741943,0.0088801914826035,0.3591109216213226,1.0,0.0,0.0,24.996660232543945,25.0,-55.75132751464844,0.0,27.44973945617676,1.0,293.0284423828125,293.1465759277344,297.719970703125,297.7287292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5879738926887512,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17682120,301.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,304.6436767578125,0.5441751480102539,0.050000000745058,0.0458545573055744,301.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,304.6436767578125,0.5441751480102539,0.050000000745058,0.048287060111761,301.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.6436767578125,0.5441751480102539,0.050000000745058,0.0356646552681922,301.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,304.6436767578125,0.5441751480102539,0.050000000745058,0.048287060111761,300.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.6436767578125,0.5441751480102539,0.050000000745058,0.2290530204772949,304.64166259765625,284.95001220703125,304.52203369140625,297.5128173828125,304.46923828125,301.36993408203125,304.6313781738281,1.0,0.1508385986089706,1.0,1.0,0.1223362535238266,1.0,-0.4885914921760559,0.4797112941741943,0.0088801914826035,0.3591109216213226,1.0,0.0,0.0,24.996660232543945,25.0,-55.75132751464844,0.0,27.44973945617676,1.0,293.0284423828125,293.1465759277344,297.719970703125,297.7287292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5879738926887512,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
