time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682180,301.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,304.6029357910156,0.5440376400947571,0.050000000745058,0.0458556003868579,301.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,304.6029357910156,0.5440376400947571,0.050000000745058,0.0482881553471088,301.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.6029357910156,0.5440376400947571,0.050000000745058,0.0356654673814773,301.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,304.6029357910156,0.5440376400947571,0.050000000745058,0.0482881553471088,300.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,304.6029357910156,0.5440376400947571,0.050000000745058,0.2290582209825515,304.6009521484375,284.95001220703125,304.4771423339844,297.48321533203125,304.4299621582031,301.3759765625,304.5907287597656,1.0,0.150840163230896,1.0,1.0,0.1201722770929336,1.0,-0.4886024594306946,0.4804823994636535,0.0081200497224926,0.3571313917636871,1.0,0.0,0.0,24.99677085876465,25.0,-55.44264602661133,0.0,27.450891494750977,1.0,293.02801513671875,293.1466064453125,297.6875305175781,297.6961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.586301326751709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17682240,301.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,304.6029357910156,0.5440376400947571,0.050000000745058,0.0458556003868579,301.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,304.6029357910156,0.5440376400947571,0.050000000745058,0.0482881553471088,301.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.6029357910156,0.5440376400947571,0.050000000745058,0.0356654673814773,301.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,304.6029357910156,0.5440376400947571,0.050000000745058,0.0482881553471088,300.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,304.6029357910156,0.5440376400947571,0.050000000745058,0.2290582209825515,304.6009521484375,284.95001220703125,304.4771423339844,297.48321533203125,304.4299621582031,301.3759765625,304.5907287597656,1.0,0.150840163230896,1.0,1.0,0.1201722770929336,1.0,-0.4886024594306946,0.4804823994636535,0.0081200497224926,0.3571313917636871,1.0,0.0,0.0,24.99677085876465,25.0,-55.44264602661133,0.0,27.450891494750977,1.0,293.02801513671875,293.1466064453125,297.6875305175781,297.6961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.586301326751709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17682300,301.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,304.5827331542969,0.5439820885658264,0.050000000745058,0.0458560213446617,301.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,304.5827331542969,0.5439820885658264,0.050000000745058,0.0482885986566543,301.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,304.5827331542969,0.5439820885658264,0.050000000745058,0.0356657952070236,301.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,304.5827331542969,0.5439820885658264,0.050000000745058,0.0482885986566543,300.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,304.5827331542969,0.5439820885658264,0.050000000745058,0.2290603220462799,304.58074951171875,284.95001220703125,304.4556579589844,297.4693908691406,304.4111022949219,301.3789978027344,304.5705871582031,1.0,0.1508409082889557,1.0,1.0,0.1190902814269065,1.0,-0.4886068999767303,0.4808495044708252,0.0077573782764375,0.3563861846923828,1.0,0.0,0.0,24.99685478210449,25.0,-55.09847640991211,0.0,27.451400756835938,1.0,293.0278015136719,293.1466369628906,297.67156982421875,297.6801147460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5854793787002563,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17682360,301.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.5627136230469,0.5439348220825195,0.050000000745058,0.0458563826978206,301.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,304.5627136230469,0.5439348220825195,0.050000000745058,0.0482889786362648,301.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.5627136230469,0.5439348220825195,0.050000000745058,0.035666074603796,301.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.5627136230469,0.5439348220825195,0.050000000745058,0.0482889786362648,300.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,304.5627136230469,0.5439348220825195,0.050000000745058,0.2290621250867843,304.56072998046875,284.95001220703125,304.4349365234375,297.456298828125,304.392822265625,301.3820495605469,304.5506591796875,1.0,0.150841623544693,1.0,1.0,0.1180082261562347,1.0,-0.4886106550693512,0.4812045395374298,0.0074061164632439,0.3557954430580139,1.0,0.0,0.0,24.99695587158203,25.0,-54.619327545166016,0.0,27.451866149902344,1.0,293.027587890625,293.14666748046875,297.65582275390625,297.6642761230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5846697688102722,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17682420,301.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.5326538085937,0.5438768863677979,0.050000000745058,0.0458568222820758,301.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.5326538085937,0.5438768863677979,0.050000000745058,0.0482894405722618,301.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,304.5326538085937,0.5438768863677979,0.050000000745058,0.0356664173305034,301.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,304.5326538085937,0.5438768863677979,0.050000000745058,0.0482894405722618,300.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.5326538085937,0.5438768863677979,0.050000000745058,0.2290643155574798,304.5307312011719,284.95001220703125,304.4049377441406,297.4378662109375,304.36627197265625,301.3866577148437,304.52081298828125,1.0,0.1508426517248153,1.0,1.0,0.116363488137722,1.0,-0.4886153042316437,0.4817217290401459,0.0068935817107558,0.3551557958126068,1.0,0.0,0.0,24.99713134765625,25.0,-53.624549865722656,0.0,27.45249557495117,1.0,293.0272827148437,293.1466979980469,297.6324462890625,297.6407165527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5834675431251526,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17682480,301.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.5232849121094,0.5438610911369324,0.050000000745058,0.0458569414913654,301.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,304.5232849121094,0.5438610911369324,0.050000000745058,0.0482895672321319,301.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.5232849121094,0.5438610911369324,0.050000000745058,0.0356665104627609,301.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,304.5232849121094,0.5438610911369324,0.050000000745058,0.0482895672321319,300.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,304.5232849121094,0.5438610911369324,0.050000000745058,0.2290649265050888,304.5213623046875,284.95001220703125,304.3958435058594,297.43243408203125,304.3581848144531,301.3881530761719,304.51153564453125,1.0,0.1508429646492004,1.0,1.0,0.1158441007137298,1.0,-0.4886165559291839,0.4818796813488006,0.0067368769086897,0.3549980223178863,1.0,0.0,0.0,24.997188568115234,25.0,-53.25278854370117,0.0,27.452680587768555,1.0,293.02716064453125,293.1466979980469,297.6252136230469,297.63336181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5830948948860168,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17682540,301.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,304.485107421875,0.543807327747345,0.050000000745058,0.0458573512732982,301.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,304.485107421875,0.543807327747345,0.050000000745058,0.0482899993658065,301.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,304.485107421875,0.543807327747345,0.050000000745058,0.0356668271124362,301.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,304.485107421875,0.543807327747345,0.050000000745058,0.0482899993658065,300.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,304.485107421875,0.543807327747345,0.050000000745058,0.2290669679641723,304.4832458496094,284.95001220703125,304.3602905273437,297.4119873046875,304.3266296386719,301.394287109375,304.4737548828125,1.0,0.1508441865444183,1.0,1.0,0.1136799752712249,1.0,-0.4886208772659302,0.4825105667114258,0.0061103194020688,0.3545594215393066,1.0,0.0,0.0,24.997438430786133,25.0,-51.31028747558594,0.0,27.453367233276367,1.0,293.0267639160156,293.146728515625,297.595947265625,297.6037292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5815926790237427,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17682600,301.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,304.485107421875,0.543807327747345,0.050000000745058,0.0458573512732982,301.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,304.485107421875,0.543807327747345,0.050000000745058,0.0482899993658065,301.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,304.485107421875,0.543807327747345,0.050000000745058,0.0356668271124362,301.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,304.485107421875,0.543807327747345,0.050000000745058,0.0482899993658065,300.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,304.485107421875,0.543807327747345,0.050000000745058,0.2290669679641723,304.4832458496094,284.95001220703125,304.3602905273437,297.4119873046875,304.3266296386719,301.394287109375,304.4737548828125,1.0,0.1508441865444183,1.0,1.0,0.1136799752712249,1.0,-0.4886208772659302,0.4825105667114258,0.0061103194020688,0.3545594215393066,1.0,0.0,0.0,24.997438430786133,25.0,-51.31028747558594,0.0,27.453367233276367,1.0,293.0267639160156,293.146728515625,297.595947265625,297.6037292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5815926790237427,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17682660,301.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,304.44854736328125,0.5437647104263306,0.050000000745058,0.0458576753735542,301.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.44854736328125,0.5437647104263306,0.050000000745058,0.0482903383672237,301.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,304.44854736328125,0.5437647104263306,0.050000000745058,0.0356670804321765,301.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.44854736328125,0.5437647104263306,0.050000000745058,0.0482903383672237,300.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,304.44854736328125,0.5437647104263306,0.050000000745058,0.2290685772895813,304.4467468261719,284.95001220703125,304.32867431640625,297.39532470703125,304.2986145019531,301.4004821777344,304.437744140625,1.0,0.1508452892303466,1.0,1.0,0.1115172281861305,1.0,-0.4886242747306824,0.4830992519855499,0.0055250255391001,0.3543013036251068,1.0,0.0,0.0,24.997682571411133,25.0,-48.762428283691406,0.0,27.45396614074707,1.0,293.0263366699219,293.1467590332031,297.5682983398437,297.5756530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5801786184310913,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17682720,301.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,304.44854736328125,0.5437647104263306,0.050000000745058,0.0458576753735542,301.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.44854736328125,0.5437647104263306,0.050000000745058,0.0482903383672237,301.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,304.44854736328125,0.5437647104263306,0.050000000745058,0.0356670804321765,301.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.44854736328125,0.5437647104263306,0.050000000745058,0.0482903383672237,300.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,304.44854736328125,0.5437647104263306,0.050000000745058,0.2290685772895813,304.4467468261719,284.95001220703125,304.32867431640625,297.39532470703125,304.2986145019531,301.4004821777344,304.437744140625,1.0,0.1508452892303466,1.0,1.0,0.1115172281861305,1.0,-0.4886242747306824,0.4830992519855499,0.0055250255391001,0.3543013036251068,1.0,0.0,0.0,24.997682571411133,25.0,-48.762428283691406,0.0,27.45396614074707,1.0,293.0263366699219,293.1467590332031,297.5682983398437,297.5756530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5801786184310913,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17682780,301.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,304.4140319824219,0.5437307357788086,0.050000000745058,0.0458579324185848,301.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,304.4140319824219,0.5437307357788086,0.050000000745058,0.0482906103134155,301.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,304.4140319824219,0.5437307357788086,0.050000000745058,0.0356672815978527,301.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.4140319824219,0.5437307357788086,0.050000000745058,0.0482906103134155,300.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,304.4140319824219,0.5437307357788086,0.050000000745058,0.2290698736906051,304.412353515625,284.95001220703125,304.3014221191406,297.3827819824219,304.27447509765625,301.40673828125,304.4039001464844,1.0,0.1508462876081466,1.0,1.0,0.109354481101036,1.0,-0.488627016544342,0.4836471378803253,0.0049798795953392,0.3541750311851501,1.0,0.0,0.0,24.99791145324707,25.0,-45.605228424072266,0.0,27.454486846923828,1.0,293.0259094238281,293.1468200683594,297.5426940917969,297.54949951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5788719654083252,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17682840,301.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,304.4140319824219,0.5437307357788086,0.050000000745058,0.0458579324185848,301.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,304.4140319824219,0.5437307357788086,0.050000000745058,0.0482906103134155,301.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,304.4140319824219,0.5437307357788086,0.050000000745058,0.0356672815978527,301.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.4140319824219,0.5437307357788086,0.050000000745058,0.0482906103134155,300.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,304.4140319824219,0.5437307357788086,0.050000000745058,0.2290698736906051,304.412353515625,284.95001220703125,304.3014221191406,297.3827819824219,304.27447509765625,301.40673828125,304.4039001464844,1.0,0.1508462876081466,1.0,1.0,0.109354481101036,1.0,-0.488627016544342,0.4836471378803253,0.0049798795953392,0.3541750311851501,1.0,0.0,0.0,24.99791145324707,25.0,-45.605228424072266,0.0,27.454486846923828,1.0,293.0259094238281,293.1468200683594,297.5426940917969,297.54949951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5788719654083252,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17682900,301.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.3977355957031,0.5437167882919312,0.050000000745058,0.0458580404520034,301.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.3977355957031,0.5437167882919312,0.050000000745058,0.0482907220721244,301.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,304.3977355957031,0.5437167882919312,0.050000000745058,0.0356673635542392,301.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,304.3977355957031,0.5437167882919312,0.050000000745058,0.0482907220721244,300.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,304.3977355957031,0.5437167882919312,0.050000000745058,0.2290704101324081,304.3961486816406,284.95001220703125,304.2895812988281,297.378173828125,304.2640380859375,301.409912109375,304.3880310058594,1.0,0.1508467495441436,1.0,1.0,0.1082731038331985,1.0,-0.4886281192302704,0.4839059710502624,0.0047221416607499,0.3541575670242309,1.0,0.0,0.0,24.998018264770508,25.0,-43.800628662109375,0.0,27.45471954345703,1.0,293.02569580078125,293.1468200683594,297.5307922363281,297.53729248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.578266978263855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17682960,301.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.38214111328125,0.5437049269676208,0.050000000745058,0.0458581298589706,301.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.38214111328125,0.5437049269676208,0.050000000745058,0.0482908189296722,301.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,304.38214111328125,0.5437049269676208,0.050000000745058,0.0356674343347549,301.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,304.38214111328125,0.5437049269676208,0.050000000745058,0.0482908189296722,300.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,304.38214111328125,0.5437049269676208,0.050000000745058,0.2290708571672439,304.380615234375,284.95001220703125,304.2789611816406,297.3747253417969,304.2547607421875,301.4130859375,304.3728332519531,1.0,0.1508471816778183,1.0,1.0,0.1071908846497535,1.0,-0.4886290729045868,0.4841550886631012,0.004473986569792,0.3541717529296875,1.0,0.0,0.0,24.998125076293945,25.0,-41.85313415527344,0.0,27.45493507385254,1.0,293.0254821777344,293.1468505859375,297.51953125,297.52569580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.577695369720459,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17683020,301.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,304.3530578613281,0.5436870455741882,0.050000000745058,0.0458582676947116,301.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.3530578613281,0.5436870455741882,0.050000000745058,0.0482909642159938,301.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,304.3530578613281,0.5436870455741882,0.050000000745058,0.0356675386428833,301.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.3530578613281,0.5436870455741882,0.050000000745058,0.0482909642159938,300.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.3530578613281,0.5436870455741882,0.050000000745058,0.2290715277194976,304.3516540527344,284.95001220703125,304.2616882324219,297.3714904785156,304.2398986816406,301.4195251464844,304.3446655273437,1.0,0.1508479714393615,1.0,1.0,0.1050264462828636,1.0,-0.4886305034160614,0.4846240580081939,0.0040064407512545,0.3542911112308502,1.0,0.0,0.0,24.99833106994629,25.0,-37.48720550537109,0.0,27.45531463623047,1.0,293.02508544921875,293.1468811035156,297.4989013671875,297.50439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5766540169715881,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17683080,301.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,304.3530578613281,0.5436870455741882,0.050000000745058,0.0458582676947116,301.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.3530578613281,0.5436870455741882,0.050000000745058,0.0482909642159938,301.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,304.3530578613281,0.5436870455741882,0.050000000745058,0.0356675386428833,301.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.3530578613281,0.5436870455741882,0.050000000745058,0.0482909642159938,300.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.3530578613281,0.5436870455741882,0.050000000745058,0.2290715277194976,304.3516540527344,284.95001220703125,304.2616882324219,297.3714904785156,304.2398986816406,301.4195251464844,304.3446655273437,1.0,0.1508479714393615,1.0,1.0,0.1050264462828636,1.0,-0.4886305034160614,0.4846240580081939,0.0040064407512545,0.3542911112308502,1.0,0.0,0.0,24.99833106994629,25.0,-37.48720550537109,0.0,27.45531463623047,1.0,293.02508544921875,293.1468811035156,297.4989013671875,297.50439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5766540169715881,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17683140,301.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.3272705078125,0.5436766743659973,0.050000000745058,0.0458583459258079,301.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,304.3272705078125,0.5436766743659973,0.050000000745058,0.0482910461723804,301.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,304.3272705078125,0.5436766743659973,0.050000000745058,0.0356676019728183,301.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,304.3272705078125,0.5436766743659973,0.050000000745058,0.0482910461723804,300.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,304.3272705078125,0.5436766743659973,0.050000000745058,0.2290719300508499,304.3260498046875,284.95001220703125,304.25,297.3735046386719,304.23016357421875,301.426025390625,304.3199462890625,1.0,0.1508486866950988,1.0,1.0,0.1028620079159736,1.0,-0.4886313378810882,0.4850551187992096,0.0035762283951044,0.3545224964618683,1.0,0.0,0.0,24.99852561950684,25.0,-32.5062141418457,0.0,27.455629348754883,1.0,293.024658203125,293.1469116210937,297.48126220703125,297.4859313964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5757691264152527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17683200,301.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.3272705078125,0.5436766743659973,0.050000000745058,0.0458583459258079,301.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,304.3272705078125,0.5436766743659973,0.050000000745058,0.0482910461723804,301.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,304.3272705078125,0.5436766743659973,0.050000000745058,0.0356676019728183,301.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,304.3272705078125,0.5436766743659973,0.050000000745058,0.0482910461723804,300.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,304.3272705078125,0.5436766743659973,0.050000000745058,0.2290719300508499,304.3260498046875,284.95001220703125,304.25,297.3735046386719,304.23016357421875,301.426025390625,304.3199462890625,1.0,0.1508486866950988,1.0,1.0,0.1028620079159736,1.0,-0.4886313378810882,0.4850551187992096,0.0035762283951044,0.3545224964618683,1.0,0.0,0.0,24.99852561950684,25.0,-32.5062141418457,0.0,27.455629348754883,1.0,293.024658203125,293.1469116210937,297.48126220703125,297.4859313964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5757691264152527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17683260,301.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,304.3080139160156,0.5436710715293884,0.050000000745058,0.0458583869040012,301.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,304.3080139160156,0.5436710715293884,0.050000000745058,0.048291090875864,301.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,304.3080139160156,0.5436710715293884,0.050000000745058,0.035667635500431,301.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.3080139160156,0.5436710715293884,0.050000000745058,0.048291090875864,300.6165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,304.3080139160156,0.5436710715293884,0.050000000745058,0.2290721386671066,304.30694580078125,284.95001220703125,304.2431030273437,297.378173828125,304.2250671386719,301.4317626953125,304.3016967773437,1.0,0.1508492231369018,1.0,1.0,0.1009871363639831,1.0,-0.4886317849159241,0.4853993058204651,0.0032324704807251,0.3547619581222534,1.0,0.0,0.0,24.99867820739746,25.0,-27.94529914855957,0.0,27.455860137939453,1.0,293.0242919921875,293.1469421386719,297.4686584472656,297.4725952148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5751429796218872,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17683320,301.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,304.305419921875,0.5436702370643616,0.050000000745058,0.0458583943545818,301.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.305419921875,0.5436702370643616,0.050000000745058,0.0482910983264446,301.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,304.305419921875,0.5436702370643616,0.050000000745058,0.0356676392257213,301.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.305419921875,0.5436702370643616,0.050000000745058,0.0482910983264446,300.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,304.305419921875,0.5436702370643616,0.050000000745058,0.229072168469429,304.3043518066406,284.95001220703125,304.2421569824219,297.37896728515625,304.2244567871094,301.4326477050781,304.2992248535156,1.0,0.1508492976427078,1.0,1.0,0.1006976440548896,1.0,-0.4886318445205688,0.4854501485824585,0.0031816964037716,0.3547965884208679,1.0,0.0,0.0,24.998699188232425,25.0,-27.284257888793945,0.0,27.45589256286621,1.0,293.02423095703125,293.1469421386719,297.4670104980469,297.4708557128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5750621557235718,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17683380,301.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,304.2870788574219,0.5436637997627258,0.050000000745058,0.0458584427833557,301.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,304.2870788574219,0.5436637997627258,0.050000000745058,0.0482911504805088,301.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2870788574219,0.5436637997627258,0.050000000745058,0.0356676764786243,301.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,304.2870788574219,0.5436637997627258,0.050000000745058,0.0482911504805088,300.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2870788574219,0.5436637997627258,0.050000000745058,0.2290724217891693,304.28619384765625,284.95001220703125,304.2360534667969,297.38592529296875,304.2203063964844,301.4393615722656,304.2818908691406,1.0,0.1508498340845108,1.0,1.0,0.0985332727432251,1.0,-0.4886323809623718,0.4858112931251526,0.002821085974574,0.3550356924533844,1.0,0.0,0.0,24.99884796142578,25.0,-22.53184509277344,0.0,27.45612907409668,1.0,293.0238037109375,293.14697265625,297.45574951171875,297.45880126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5745040774345398,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17683440,301.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,304.2870788574219,0.5436637997627258,0.050000000745058,0.0458584427833557,301.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,304.2870788574219,0.5436637997627258,0.050000000745058,0.0482911504805088,301.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2870788574219,0.5436637997627258,0.050000000745058,0.0356676764786243,301.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,304.2870788574219,0.5436637997627258,0.050000000745058,0.0482911504805088,300.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2870788574219,0.5436637997627258,0.050000000745058,0.2290724217891693,304.28619384765625,284.95001220703125,304.2360534667969,297.38592529296875,304.2203063964844,301.4393615722656,304.2818908691406,1.0,0.1508498340845108,1.0,1.0,0.0985332727432251,1.0,-0.4886323809623718,0.4858112931251526,0.002821085974574,0.3550356924533844,1.0,0.0,0.0,24.99884796142578,25.0,-22.53184509277344,0.0,27.45612907409668,1.0,293.0238037109375,293.14697265625,297.45574951171875,297.45880126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5745040774345398,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17683500,301.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,304.2792663574219,0.543660581111908,0.050000000745058,0.0458584688603878,301.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,304.2792663574219,0.543660581111908,0.050000000745058,0.0482911728322505,301.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,304.2792663574219,0.543660581111908,0.050000000745058,0.0356676951050758,301.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,304.2792663574219,0.543660581111908,0.050000000745058,0.0482911728322505,300.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2792663574219,0.543660581111908,0.050000000745058,0.2290725409984588,304.2784729003906,284.95001220703125,304.2336120605469,297.3899230957031,304.21881103515625,301.4427795410156,304.2745361328125,1.0,0.1508500874042511,1.0,1.0,0.0974510908126831,1.0,-0.4886326193809509,0.4859795868396759,0.0026530309114605,0.3551422357559204,1.0,0.0,0.0,24.99891471862793,25.0,-20.40089607238769,0.0,27.45623588562012,1.0,293.0235900878906,293.1470031738281,297.4512939453125,297.4540100097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.574280321598053,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17683560,301.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2721252441406,0.5436574220657349,0.050000000745058,0.0458584912121295,301.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,304.2721252441406,0.5436574220657349,0.050000000745058,0.0482911989092826,301.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2721252441406,0.5436574220657349,0.050000000745058,0.0356677174568176,301.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2721252441406,0.5436574220657349,0.050000000745058,0.0482911989092826,300.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2721252441406,0.5436574220657349,0.050000000745058,0.2290726602077484,304.2713928222656,284.95001220703125,304.2315368652344,297.39422607421875,304.2176208496094,301.4462280273437,304.267822265625,1.0,0.150850310921669,1.0,1.0,0.0963718965649604,1.0,-0.4886328876018524,0.4861395955085754,0.0024932839442044,0.3552403748035431,1.0,0.0,0.0,24.998973846435547,25.0,-18.39739418029785,0.0,27.45633888244629,1.0,293.0234069824219,293.1470031738281,297.44744873046875,297.4498291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5740837454795837,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17683620,301.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,304.2615051269531,0.5436520576477051,0.050000000745058,0.0458585321903228,301.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,304.2615051269531,0.5436520576477051,0.050000000745058,0.0482912436127662,301.6375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,304.2615051269531,0.5436520576477051,0.050000000745058,0.03566774725914,301.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,304.2615051269531,0.5436520576477051,0.050000000745058,0.0482912436127662,300.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,304.2615051269531,0.5436520576477051,0.050000000745058,0.2290728688240051,304.2608947753906,284.95001220703125,304.2288818359375,297.4021911621094,304.2162780761719,301.4520874023437,304.2578430175781,1.0,0.1508506834506988,1.0,1.0,0.0945588499307632,1.0,-0.4886333048343658,0.4863912761211395,0.0022420440800487,0.3553882539272308,1.0,0.0,0.0,24.999069213867188,25.0,-15.27301025390625,0.0,27.45650100708008,1.0,293.0230407714844,293.14703369140625,297.4422912597656,297.4441223144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5738077163696289,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17683680,301.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,304.2596435546875,0.5436510443687439,0.050000000745058,0.0458585396409034,301.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,304.2596435546875,0.5436510443687439,0.050000000745058,0.0482912510633468,301.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2596435546875,0.5436510443687439,0.050000000745058,0.0356677547097206,301.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,304.2596435546875,0.5436510443687439,0.050000000745058,0.0482912510633468,300.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2596435546875,0.5436510443687439,0.050000000745058,0.2290728986263275,304.2590637207031,284.95001220703125,304.2284851074219,297.40380859375,304.21612548828125,301.4532165527344,304.256103515625,1.0,0.1508507430553436,1.0,1.0,0.0942135080695152,1.0,-0.488633394241333,0.4864368438720703,0.0021965513005852,0.3554141223430633,1.0,0.0,0.0,24.99908447265625,25.0,-14.702305793762209,0.0,27.456531524658203,1.0,293.0229797363281,293.14703369140625,297.44146728515625,297.4432067871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5737617015838623,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17683740,301.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2496643066406,0.5436447858810425,0.050000000745058,0.0458585880696773,301.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2496643066406,0.5436447858810425,0.050000000745058,0.0482912994921207,301.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2496643066406,0.5436447858810425,0.050000000745058,0.0356677919626235,301.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,304.2496643066406,0.5436447858810425,0.050000000745058,0.0482912994921207,300.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2496643066406,0.5436447858810425,0.050000000745058,0.2290731370449066,304.2491760253906,284.95001220703125,304.22674560546875,297.4144897460937,304.2158508300781,301.4603271484375,304.246826171875,1.0,0.1508511304855346,1.0,1.0,0.0920551195740699,1.0,-0.4886339008808136,0.4867052435874939,0.001928654150106,0.3555602133274078,1.0,0.0,0.0,24.999181747436523,25.0,-11.436802864074709,0.0,27.45670509338379,1.0,293.0225524902344,293.1470947265625,297.4378662109375,297.43896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.573537290096283,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17683800,301.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2496643066406,0.5436447858810425,0.050000000745058,0.0458585880696773,301.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2496643066406,0.5436447858810425,0.050000000745058,0.0482912994921207,301.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2496643066406,0.5436447858810425,0.050000000745058,0.0356677919626235,301.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,304.2496643066406,0.5436447858810425,0.050000000745058,0.0482912994921207,300.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2496643066406,0.5436447858810425,0.050000000745058,0.2290731370449066,304.2491760253906,284.95001220703125,304.22674560546875,297.4144897460937,304.2158508300781,301.4603271484375,304.246826171875,1.0,0.1508511304855346,1.0,1.0,0.0920551195740699,1.0,-0.4886339008808136,0.4867052435874939,0.001928654150106,0.3555602133274078,1.0,0.0,0.0,24.999181747436523,25.0,-11.436802864074709,0.0,27.45670509338379,1.0,293.0225524902344,293.1470947265625,297.4378662109375,297.43896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.573537290096283,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17683860,301.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2418212890625,0.5436387062072754,0.050000000745058,0.0458586327731609,301.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2418212890625,0.5436387062072754,0.050000000745058,0.0482913516461849,301.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2418212890625,0.5436387062072754,0.050000000745058,0.0356678254902362,301.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,304.2418212890625,0.5436387062072754,0.050000000745058,0.0482913516461849,300.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2418212890625,0.5436387062072754,0.050000000745058,0.2290733754634857,304.2414245605469,284.95001220703125,304.22625732421875,297.4262390136719,304.21661376953125,301.4675598144531,304.2395935058594,1.0,0.1508514732122421,1.0,1.0,0.0898937657475471,1.0,-0.4886343777179718,0.4869469106197357,0.0016874668654054,0.3556820154190063,1.0,0.0,0.0,24.999265670776367,25.0,-8.539862632751465,0.0,27.45686149597168,1.0,293.0221252441406,293.1471252441406,297.4363708496094,297.4369201660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5733957886695862,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17683920,301.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2418212890625,0.5436387062072754,0.050000000745058,0.0458586327731609,301.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2418212890625,0.5436387062072754,0.050000000745058,0.0482913516461849,301.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2418212890625,0.5436387062072754,0.050000000745058,0.0356678254902362,301.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,304.2418212890625,0.5436387062072754,0.050000000745058,0.0482913516461849,300.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2418212890625,0.5436387062072754,0.050000000745058,0.2290733754634857,304.2414245605469,284.95001220703125,304.22625732421875,297.4262390136719,304.21661376953125,301.4675598144531,304.2395935058594,1.0,0.1508514732122421,1.0,1.0,0.0898937657475471,1.0,-0.4886343777179718,0.4869469106197357,0.0016874668654054,0.3556820154190063,1.0,0.0,0.0,24.999265670776367,25.0,-8.539862632751465,0.0,27.45686149597168,1.0,293.0221252441406,293.1471252441406,297.4363708496094,297.4369201660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5733957886695862,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17683980,301.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,304.23602294921875,0.5436328053474426,0.050000000745058,0.0458586774766445,301.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.23602294921875,0.5436328053474426,0.050000000745058,0.0482913963496685,301.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.23602294921875,0.5436328053474426,0.050000000745058,0.0356678627431392,301.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.23602294921875,0.5436328053474426,0.050000000745058,0.0482913963496685,300.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.23602294921875,0.5436328053474426,0.050000000745058,0.2290735989809036,304.2357482910156,284.95001220703125,304.2268371582031,297.4389038085937,304.2183532714844,301.4748840332031,304.234375,1.0,0.1508517861366272,1.0,1.0,0.0877324044704437,1.0,-0.48863485455513,0.4871633648872375,0.0014714947901666,0.3557821810245514,1.0,0.0,0.0,24.999340057373047,25.0,-6.006716251373291,0.0,27.45700454711914,1.0,293.021728515625,293.14715576171875,297.4369812011719,297.43701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.573334813117981,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684040,301.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,304.23602294921875,0.5436328053474426,0.050000000745058,0.0458586774766445,301.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.23602294921875,0.5436328053474426,0.050000000745058,0.0482913963496685,301.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.23602294921875,0.5436328053474426,0.050000000745058,0.0356678627431392,301.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.23602294921875,0.5436328053474426,0.050000000745058,0.0482913963496685,300.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.23602294921875,0.5436328053474426,0.050000000745058,0.2290735989809036,304.2357482910156,284.95001220703125,304.2268371582031,297.4389038085937,304.2183532714844,301.4748840332031,304.234375,1.0,0.1508517861366272,1.0,1.0,0.0877324044704437,1.0,-0.48863485455513,0.4871633648872375,0.0014714947901666,0.3557821810245514,1.0,0.0,0.0,24.999340057373047,25.0,-6.006716251373291,0.0,27.45700454711914,1.0,293.021728515625,293.14715576171875,297.4369812011719,297.43701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.573334813117981,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
