time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684100,301.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2337951660156,0.5436300039291382,0.050000000745058,0.0458586998283863,301.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,304.2337951660156,0.5436300039291382,0.050000000745058,0.0482914187014102,301.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,304.2337951660156,0.5436300039291382,0.050000000745058,0.0356678776443004,301.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2337951660156,0.5436300039291382,0.050000000745058,0.0482914187014102,300.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2337951660156,0.5436300039291382,0.050000000745058,0.2290737032890319,304.2335510253906,284.95001220703125,304.2274780273437,297.445556640625,304.21954345703125,301.47857666015625,304.2323913574219,1.0,0.1508519202470779,1.0,1.0,0.0866517275571823,1.0,-0.4886350929737091,0.4872626960277557,0.0013723868178203,0.355825275182724,1.0,0.0,0.0,24.999372482299805,25.0,-4.856057167053223,0.0,27.457069396972656,1.0,293.0215148925781,293.14715576171875,297.43798828125,297.43780517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5733307600021362,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684160,301.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,304.23193359375,0.5436272025108337,0.050000000745058,0.0458587221801281,301.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,304.23193359375,0.5436272025108337,0.050000000745058,0.048291441053152,301.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,304.23193359375,0.5436272025108337,0.050000000745058,0.0356678962707519,301.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.23193359375,0.5436272025108337,0.050000000745058,0.048291441053152,300.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,304.23193359375,0.5436272025108337,0.050000000745058,0.2290738075971603,304.2317199707031,284.95001220703125,304.2283630371094,297.452392578125,304.2209167480469,301.4822998046875,304.2307434082031,1.0,0.1508520543575287,1.0,1.0,0.0855714902281761,1.0,-0.4886353015899658,0.4873563945293426,0.0012789219617843,0.3558638095855713,1.0,0.0,0.0,24.99940490722656,25.0,-3.7639858722686768,0.0,27.45713233947754,1.0,293.02130126953125,293.1471862792969,297.4393615722656,297.4389343261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5733398795127869,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684220,301.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,304.229248046875,0.5436218976974487,0.050000000745058,0.0458587631583213,301.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,304.229248046875,0.5436218976974487,0.050000000745058,0.0482914857566356,301.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,304.229248046875,0.5436218976974487,0.050000000745058,0.0356679260730743,301.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,304.229248046875,0.5436218976974487,0.050000000745058,0.0482914857566356,300.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.229248046875,0.5436218976974487,0.050000000745058,0.229074016213417,304.2291259765625,284.95001220703125,304.2307434082031,297.4665832519531,304.22418212890625,301.4897766113281,304.228515625,1.0,0.1508523076772689,1.0,1.0,0.0834110155701637,1.0,-0.4886357188224792,0.487527847290039,0.0011078894603997,0.3559296131134033,1.0,0.0,0.0,24.99946403503418,25.0,-1.7678091526031494,0.0,27.457250595092773,1.0,293.0208740234375,293.147216796875,297.4433288574219,297.4424743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5734015703201294,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684280,301.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,304.229248046875,0.5436218976974487,0.050000000745058,0.0458587631583213,301.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,304.229248046875,0.5436218976974487,0.050000000745058,0.0482914857566356,301.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,304.229248046875,0.5436218976974487,0.050000000745058,0.0356679260730743,301.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,304.229248046875,0.5436218976974487,0.050000000745058,0.0482914857566356,300.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.229248046875,0.5436218976974487,0.050000000745058,0.229074016213417,304.2291259765625,284.95001220703125,304.2307434082031,297.4665832519531,304.22418212890625,301.4897766113281,304.228515625,1.0,0.1508523076772689,1.0,1.0,0.0834110155701637,1.0,-0.4886357188224792,0.487527847290039,0.0011078894603997,0.3559296131134033,1.0,0.0,0.0,24.99946403503418,25.0,-1.7678091526031494,0.0,27.457250595092773,1.0,293.0208740234375,293.147216796875,297.4433288574219,297.4424743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5734015703201294,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684340,301.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2279052734375,0.5436168909072876,0.050000000745058,0.0458588004112243,301.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2279052734375,0.5436168909072876,0.050000000745058,0.0482915267348289,301.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2279052734375,0.5436168909072876,0.050000000745058,0.0356679558753967,301.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2279052734375,0.5436168909072876,0.050000000745058,0.0482915267348289,300.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,304.2279052734375,0.5436168909072876,0.050000000745058,0.2290742099285125,304.2278137207031,284.95001220703125,304.2338256835937,297.4813842773437,304.22802734375,301.497314453125,304.2275390625,1.0,0.1508525311946869,1.0,1.0,0.0812505334615707,1.0,-0.4886361360549927,0.4876795709133148,0.0009565483778715,0.3559825122356415,1.0,0.0,0.0,24.9995174407959,25.0,-0.0074423989281058,0.0,27.45735740661621,1.0,293.0204467773437,293.1472473144531,297.44879150390625,297.4475402832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5735159516334534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684400,301.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2279052734375,0.5436168909072876,0.050000000745058,0.0458588004112243,301.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2279052734375,0.5436168909072876,0.050000000745058,0.0482915267348289,301.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2279052734375,0.5436168909072876,0.050000000745058,0.0356679558753967,301.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2279052734375,0.5436168909072876,0.050000000745058,0.0482915267348289,300.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,304.2279052734375,0.5436168909072876,0.050000000745058,0.2290742099285125,304.2278137207031,284.95001220703125,304.2338256835937,297.4813842773437,304.22802734375,301.497314453125,304.2275390625,1.0,0.1508525311946869,1.0,1.0,0.0812505334615707,1.0,-0.4886361360549927,0.4876795709133148,0.0009565483778715,0.3559825122356415,1.0,0.0,0.0,24.9995174407959,25.0,-0.0074423989281058,0.0,27.45735740661621,1.0,293.0204467773437,293.1472473144531,297.44879150390625,297.4475402832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5735159516334534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684460,301.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,304.2276916503906,0.5436123013496399,0.050000000745058,0.045858833938837,301.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,304.2276916503906,0.5436123013496399,0.050000000745058,0.0482915602624416,301.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,304.2276916503906,0.5436123013496399,0.050000000745058,0.0356679819524288,301.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,304.2276916503906,0.5436123013496399,0.050000000745058,0.0482915602624416,300.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2276916503906,0.5436123013496399,0.050000000745058,0.2290743738412857,304.2276611328125,284.95001220703125,304.23748779296875,297.4967041015625,304.2323913574219,301.5049133300781,304.2276611328125,1.0,0.1508527249097824,1.0,1.0,0.0790971592068672,1.0,-0.4886364936828613,0.4878129661083221,0.0008235473651438,0.3560249209403991,1.0,0.0,0.0,24.99956512451172,25.0,1.5357666015625,0.0,27.45745277404785,1.0,293.0200500488281,293.14727783203125,297.4555969238281,297.4540100097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.573676586151123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684520,301.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,304.2276916503906,0.5436123013496399,0.050000000745058,0.045858833938837,301.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,304.2276916503906,0.5436123013496399,0.050000000745058,0.0482915602624416,301.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,304.2276916503906,0.5436123013496399,0.050000000745058,0.0356679819524288,301.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,304.2276916503906,0.5436123013496399,0.050000000745058,0.0482915602624416,300.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2276916503906,0.5436123013496399,0.050000000745058,0.2290743738412857,304.2276611328125,284.95001220703125,304.23748779296875,297.4967041015625,304.2323913574219,301.5049133300781,304.2276611328125,1.0,0.1508527249097824,1.0,1.0,0.0790971592068672,1.0,-0.4886364936828613,0.4878129661083221,0.0008235473651438,0.3560249209403991,1.0,0.0,0.0,24.99956512451172,25.0,1.5357666015625,0.0,27.45745277404785,1.0,293.0200500488281,293.14727783203125,297.4555969238281,297.4540100097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.573676586151123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684580,301.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2284851074219,0.5436081290245056,0.050000000745058,0.0458588674664497,301.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,304.2284851074219,0.5436081290245056,0.050000000745058,0.0482915937900543,301.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,304.2284851074219,0.5436081290245056,0.050000000745058,0.0356680080294609,301.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,304.2284851074219,0.5436081290245056,0.050000000745058,0.0482915937900543,300.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2284851074219,0.5436081290245056,0.050000000745058,0.2290745377540588,304.228515625,284.95001220703125,304.2416076660156,297.51239013671875,304.23712158203125,301.5125427246094,304.228759765625,1.0,0.1508529186248779,1.0,1.0,0.0769437775015831,1.0,-0.48863685131073,0.4879301190376282,0.0007067258120514,0.3560599386692047,1.0,0.0,0.0,24.99960899353028,25.0,2.8666582107543945,0.0,27.45754051208496,1.0,293.0196228027344,293.1473083496094,297.46368408203125,297.46173095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.573878824710846,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684640,301.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2284851074219,0.5436081290245056,0.050000000745058,0.0458588674664497,301.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,304.2284851074219,0.5436081290245056,0.050000000745058,0.0482915937900543,301.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,304.2284851074219,0.5436081290245056,0.050000000745058,0.0356680080294609,301.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,304.2284851074219,0.5436081290245056,0.050000000745058,0.0482915937900543,300.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2284851074219,0.5436081290245056,0.050000000745058,0.2290745377540588,304.228515625,284.95001220703125,304.2416076660156,297.51239013671875,304.23712158203125,301.5125427246094,304.228759765625,1.0,0.1508529186248779,1.0,1.0,0.0769437775015831,1.0,-0.48863685131073,0.4879301190376282,0.0007067258120514,0.3560599386692047,1.0,0.0,0.0,24.99960899353028,25.0,2.8666582107543945,0.0,27.45754051208496,1.0,293.0196228027344,293.1473083496094,297.46368408203125,297.46173095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.573878824710846,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684700,301.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,304.2292785644531,0.5436062812805176,0.050000000745058,0.0458588823676109,301.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2292785644531,0.5436062812805176,0.050000000745058,0.0482916086912155,301.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2292785644531,0.5436062812805176,0.050000000745058,0.0356680192053318,301.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2292785644531,0.5436062812805176,0.050000000745058,0.0482916086912155,300.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,304.2292785644531,0.5436062812805176,0.050000000745058,0.2290746122598648,304.22930908203125,284.95001220703125,304.2438049316406,297.5203552246094,304.2396240234375,301.5163879394531,304.22967529296875,1.0,0.1508529931306839,1.0,1.0,0.075867086648941,1.0,-0.4886369705200195,0.4879831075668335,0.0006538811721839,0.3560759425163269,1.0,0.0,0.0,24.999629974365234,25.0,3.447628259658813,0.0,27.457578659057617,1.0,293.0194091796875,293.1473388671875,297.4681701660156,297.4660949707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5739953517913818,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684760,301.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,304.2301940917969,0.5436044931411743,0.050000000745058,0.0458588935434818,301.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2301940917969,0.5436044931411743,0.050000000745058,0.0482916235923767,301.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,304.2301940917969,0.5436044931411743,0.050000000745058,0.0356680303812027,301.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2301940917969,0.5436044931411743,0.050000000745058,0.0482916235923767,300.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,304.2301940917969,0.5436044931411743,0.050000000745058,0.2290746718645095,304.23028564453125,284.95001220703125,304.2460632324219,297.5283508300781,304.2421264648437,301.52020263671875,304.230712890625,1.0,0.1508530676364898,1.0,1.0,0.0747888684272766,1.0,-0.4886371195316314,0.4880326986312866,0.0006044280016794,0.3560906946659088,1.0,0.0,0.0,24.99964904785156,25.0,3.98783802986145,0.0,27.45761680603028,1.0,293.0191955566406,293.1473388671875,297.472900390625,297.4706726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5741184949874878,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684820,301.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,304.2323303222656,0.5436015725135803,0.050000000745058,0.0458589158952236,301.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2323303222656,0.5436015725135803,0.050000000745058,0.0482916496694088,301.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,304.2323303222656,0.5436015725135803,0.050000000745058,0.0356680452823638,301.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2323303222656,0.5436015725135803,0.050000000745058,0.0482916496694088,300.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,304.2323303222656,0.5436015725135803,0.050000000745058,0.2290747910737991,304.2324523925781,284.95001220703125,304.2503356933594,297.543212890625,304.2468566894531,301.5272827148437,304.2330627441406,1.0,0.1508532017469406,1.0,1.0,0.0728049501776695,1.0,-0.4886373579502105,0.4881154894828796,0.0005218770820647,0.356115847826004,1.0,0.0,0.0,24.99968147277832,25.0,4.874084949493408,0.0,27.45768165588379,1.0,293.018798828125,293.1473693847656,297.4821472167969,297.47967529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5743618011474609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684880,301.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2325744628906,0.5436013340950012,0.050000000745058,0.0458589196205139,301.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2325744628906,0.5436013340950012,0.050000000745058,0.0482916496694088,301.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2325744628906,0.5436013340950012,0.050000000745058,0.0356680490076541,301.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2325744628906,0.5436013340950012,0.050000000745058,0.0482916496694088,300.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,304.2325744628906,0.5436013340950012,0.050000000745058,0.2290747910737991,304.232666015625,284.95001220703125,304.250732421875,297.54449462890625,304.24725341796875,301.52789306640625,304.2332763671875,1.0,0.1508532166481018,1.0,1.0,0.0726324319839477,1.0,-0.4886373877525329,0.4881221950054168,0.0005151879158802,0.3561183214187622,1.0,0.0,0.0,24.999685287475582,25.0,4.94048547744751,0.0,27.45768547058105,1.0,293.0187683105469,293.1473999023437,297.4830017089844,297.48052978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5743844509124756,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17684940,301.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2355041503906,0.5435987710952759,0.050000000745058,0.0458589382469654,301.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,304.2355041503906,0.5435987710952759,0.050000000745058,0.0482916720211505,301.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2355041503906,0.5435987710952759,0.050000000745058,0.0356680639088153,301.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,304.2355041503906,0.5435987710952759,0.050000000745058,0.0482916720211505,300.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,304.2355041503906,0.5435987710952759,0.050000000745058,0.2290748953819275,304.2356262207031,284.95001220703125,304.2554626464844,297.5606994628906,304.2524108886719,301.5355834960937,304.23638916015625,1.0,0.1508533507585525,1.0,1.0,0.0704759955406189,1.0,-0.4886375963687897,0.4881998896598816,0.0004376882570795,0.356145828962326,1.0,0.0,0.0,24.999719619750977,25.0,5.715924739837647,0.0,27.457746505737305,1.0,293.01837158203125,293.1474304199219,297.4939270019531,297.4912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5746746063232422,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685000,301.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2355041503906,0.5435987710952759,0.050000000745058,0.0458589382469654,301.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,304.2355041503906,0.5435987710952759,0.050000000745058,0.0482916720211505,301.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2355041503906,0.5435987710952759,0.050000000745058,0.0356680639088153,301.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,304.2355041503906,0.5435987710952759,0.050000000745058,0.0482916720211505,300.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,304.2355041503906,0.5435987710952759,0.050000000745058,0.2290748953819275,304.2356262207031,284.95001220703125,304.2554626464844,297.5606994628906,304.2524108886719,301.5355834960937,304.23638916015625,1.0,0.1508533507585525,1.0,1.0,0.0704759955406189,1.0,-0.4886375963687897,0.4881998896598816,0.0004376882570795,0.356145828962326,1.0,0.0,0.0,24.999719619750977,25.0,5.715924739837647,0.0,27.457746505737305,1.0,293.01837158203125,293.1474304199219,297.4939270019531,297.4912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5746746063232422,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685060,301.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,304.2388916015625,0.5435969233512878,0.050000000745058,0.0458589531481266,301.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2388916015625,0.5435969233512878,0.050000000745058,0.0482916869223117,301.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2388916015625,0.5435969233512878,0.050000000745058,0.0356680750846862,301.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,304.2388916015625,0.5435969233512878,0.050000000745058,0.0482916869223117,300.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2388916015625,0.5435969233512878,0.050000000745058,0.2290749698877334,304.23907470703125,284.95001220703125,304.2601318359375,297.5768737792969,304.2574768066406,301.5433044433594,304.23992919921875,1.0,0.1508534550666809,1.0,1.0,0.0683146640658378,1.0,-0.4886377453804016,0.4882672429084778,0.0003704979608301,0.356176495552063,1.0,0.0,0.0,24.9997501373291,25.0,6.308028697967529,0.0,27.45779800415039,1.0,293.0179443359375,293.1474609375,297.505615234375,297.5027160644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.574984610080719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685120,301.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,304.2388916015625,0.5435969233512878,0.050000000745058,0.0458589531481266,301.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2388916015625,0.5435969233512878,0.050000000745058,0.0482916869223117,301.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2388916015625,0.5435969233512878,0.050000000745058,0.0356680750846862,301.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,304.2388916015625,0.5435969233512878,0.050000000745058,0.0482916869223117,300.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2388916015625,0.5435969233512878,0.050000000745058,0.2290749698877334,304.23907470703125,284.95001220703125,304.2601318359375,297.5768737792969,304.2574768066406,301.5433044433594,304.23992919921875,1.0,0.1508534550666809,1.0,1.0,0.0683146640658378,1.0,-0.4886377453804016,0.4882672429084778,0.0003704979608301,0.356176495552063,1.0,0.0,0.0,24.9997501373291,25.0,6.308028697967529,0.0,27.45779800415039,1.0,293.0179443359375,293.1474609375,297.505615234375,297.5027160644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.574984610080719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685180,301.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2426452636719,0.5435957312583923,0.050000000745058,0.0458589605987072,301.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2426452636719,0.5435957312583923,0.050000000745058,0.0482916943728923,301.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,304.2426452636719,0.5435957312583923,0.050000000745058,0.0356680825352668,301.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2426452636719,0.5435957312583923,0.050000000745058,0.0482916943728923,300.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,304.2426452636719,0.5435957312583923,0.050000000745058,0.229075014591217,304.2428283691406,284.95001220703125,304.2646484375,297.5928955078125,304.2623291015625,301.5509948730469,304.2437744140625,1.0,0.1508535593748092,1.0,1.0,0.0661533325910568,1.0,-0.4886378347873688,0.4883252382278442,0.0003125938528683,0.356212317943573,1.0,0.0,0.0,24.9997787475586,25.0,6.716111183166504,0.0,27.457839965820312,1.0,293.0175170898437,293.1474914550781,297.5179443359375,297.514892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5753088593482971,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685240,301.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2426452636719,0.5435957312583923,0.050000000745058,0.0458589605987072,301.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2426452636719,0.5435957312583923,0.050000000745058,0.0482916943728923,301.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,304.2426452636719,0.5435957312583923,0.050000000745058,0.0356680825352668,301.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2426452636719,0.5435957312583923,0.050000000745058,0.0482916943728923,300.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,304.2426452636719,0.5435957312583923,0.050000000745058,0.229075014591217,304.2428283691406,284.95001220703125,304.2646484375,297.5928955078125,304.2623291015625,301.5509948730469,304.2437744140625,1.0,0.1508535593748092,1.0,1.0,0.0661533325910568,1.0,-0.4886378347873688,0.4883252382278442,0.0003125938528683,0.356212317943573,1.0,0.0,0.0,24.9997787475586,25.0,6.716111183166504,0.0,27.457839965820312,1.0,293.0175170898437,293.1474914550781,297.5179443359375,297.514892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5753088593482971,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685300,301.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2445983886719,0.5435954332351685,0.050000000745058,0.0458589643239975,301.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2445983886719,0.5435954332351685,0.050000000745058,0.0482916980981826,301.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,304.2445983886719,0.5435954332351685,0.050000000745058,0.0356680825352668,301.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2445983886719,0.5435954332351685,0.050000000745058,0.0482916980981826,300.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2445983886719,0.5435954332351685,0.050000000745058,0.229075014591217,304.2447814941406,284.95001220703125,304.26678466796875,297.6007995605469,304.2646179199219,301.5548400878906,304.2457275390625,1.0,0.1508536040782928,1.0,1.0,0.065072663128376,1.0,-0.4886378645896911,0.4883510768413543,0.0002867778530344,0.3562333285808563,1.0,0.0,0.0,24.999792098999023,25.0,6.850655555725098,0.0,27.45785903930664,1.0,293.0173034667969,293.1474914550781,297.5242919921875,297.5211486816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5754742622375488,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685360,301.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,304.2465515136719,0.5435952544212341,0.050000000745058,0.0458589643239975,301.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,304.2465515136719,0.5435952544212341,0.050000000745058,0.0482916980981826,301.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,304.2465515136719,0.5435952544212341,0.050000000745058,0.0356680825352668,301.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,304.2465515136719,0.5435952544212341,0.050000000745058,0.0482916980981826,300.74029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2465515136719,0.5435952544212341,0.050000000745058,0.2290750294923782,304.2467346191406,284.95001220703125,304.26885986328125,297.608642578125,304.2668151855469,301.5586853027344,304.24774169921875,1.0,0.1508536487817764,1.0,1.0,0.0639898851513862,1.0,-0.4886378645896911,0.4883750379085541,0.000262835616013,0.3562548160552978,1.0,0.0,0.0,24.999805450439453,25.0,6.958998680114746,0.0,27.457876205444336,1.0,293.01708984375,293.14752197265625,297.5307006835937,297.52752685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5756404995918274,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685420,301.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,304.2505187988281,0.5435956120491028,0.050000000745058,0.0458589643239975,301.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2505187988281,0.5435956120491028,0.050000000745058,0.0482916943728923,301.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2505187988281,0.5435956120491028,0.050000000745058,0.0356680825352668,301.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2505187988281,0.5435956120491028,0.050000000745058,0.0482916943728923,300.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,304.2505187988281,0.5435956120491028,0.050000000745058,0.229075014591217,304.2507019042969,284.95001220703125,304.27264404296875,297.6240234375,304.2708740234375,301.5663452148437,304.251708984375,1.0,0.1508537232875824,1.0,1.0,0.0618243254721164,1.0,-0.4886378347873688,0.4884175956249237,0.0002202372124884,0.3563055694103241,1.0,0.0,0.0,24.999832153320312,25.0,7.04233455657959,0.0,27.457902908325195,1.0,293.0166931152344,293.1475524902344,297.5437927246094,297.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5759742856025696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685480,301.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,304.2505187988281,0.5435956120491028,0.050000000745058,0.0458589643239975,301.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2505187988281,0.5435956120491028,0.050000000745058,0.0482916943728923,301.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2505187988281,0.5435956120491028,0.050000000745058,0.0356680825352668,301.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2505187988281,0.5435956120491028,0.050000000745058,0.0482916943728923,300.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,304.2505187988281,0.5435956120491028,0.050000000745058,0.229075014591217,304.2507019042969,284.95001220703125,304.27264404296875,297.6240234375,304.2708740234375,301.5663452148437,304.251708984375,1.0,0.1508537232875824,1.0,1.0,0.0618243254721164,1.0,-0.4886378347873688,0.4884175956249237,0.0002202372124884,0.3563055694103241,1.0,0.0,0.0,24.999832153320312,25.0,7.04233455657959,0.0,27.457902908325195,1.0,293.0166931152344,293.1475524902344,297.5437927246094,297.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5759742856025696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685540,301.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,304.2544250488281,0.5435967445373535,0.050000000745058,0.0458589531481266,301.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,304.2544250488281,0.5435967445373535,0.050000000745058,0.0482916869223117,301.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2544250488281,0.5435967445373535,0.050000000745058,0.0356680750846862,301.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2544250488281,0.5435967445373535,0.050000000745058,0.0482916869223117,300.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,304.2544250488281,0.5435967445373535,0.050000000745058,0.2290749698877334,304.2546081542969,284.95001220703125,304.27587890625,297.638916015625,304.2743530273437,301.5739440917969,304.255615234375,1.0,0.1508537828922271,1.0,1.0,0.0596587695181369,1.0,-0.4886377453804016,0.4884538054466247,0.0001839395117713,0.3563674688339233,1.0,0.0,0.0,24.99985694885254,25.0,6.955662250518799,0.0,27.45792388916016,1.0,293.0162658691406,293.1475830078125,297.55712890625,297.5537414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5763058066368103,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685600,301.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,304.2544250488281,0.5435967445373535,0.050000000745058,0.0458589531481266,301.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,304.2544250488281,0.5435967445373535,0.050000000745058,0.0482916869223117,301.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2544250488281,0.5435967445373535,0.050000000745058,0.0356680750846862,301.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2544250488281,0.5435967445373535,0.050000000745058,0.0482916869223117,300.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,304.2544250488281,0.5435967445373535,0.050000000745058,0.2290749698877334,304.2546081542969,284.95001220703125,304.27587890625,297.638916015625,304.2743530273437,301.5739440917969,304.255615234375,1.0,0.1508537828922271,1.0,1.0,0.0596587695181369,1.0,-0.4886377453804016,0.4884538054466247,0.0001839395117713,0.3563674688339233,1.0,0.0,0.0,24.99985694885254,25.0,6.955662250518799,0.0,27.45792388916016,1.0,293.0162658691406,293.1475830078125,297.55712890625,297.5537414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5763058066368103,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685660,301.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2581481933594,0.5435988903045654,0.050000000745058,0.0458589382469654,301.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2581481933594,0.5435988903045654,0.050000000745058,0.0482916682958602,301.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,304.2581481933594,0.5435988903045654,0.050000000745058,0.0356680639088153,301.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2581481933594,0.5435988903045654,0.050000000745058,0.0482916682958602,300.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,304.2581481933594,0.5435988903045654,0.050000000745058,0.2290748953819275,304.2583312988281,284.95001220703125,304.2784118652344,297.6532287597656,304.2771301269531,301.5814819335937,304.25927734375,1.0,0.1508538424968719,1.0,1.0,0.0574948377907276,1.0,-0.4886375963687897,0.4884844422340393,0.000153143715579,0.3564423620700836,1.0,0.0,0.0,24.99988174438477,25.0,6.699682712554932,0.0,27.45793533325196,1.0,293.0158386230469,293.1476135253906,297.570556640625,297.567138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5766299366950989,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685720,301.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2581481933594,0.5435988903045654,0.050000000745058,0.0458589382469654,301.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2581481933594,0.5435988903045654,0.050000000745058,0.0482916682958602,301.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,304.2581481933594,0.5435988903045654,0.050000000745058,0.0356680639088153,301.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2581481933594,0.5435988903045654,0.050000000745058,0.0482916682958602,300.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,304.2581481933594,0.5435988903045654,0.050000000745058,0.2290748953819275,304.2583312988281,284.95001220703125,304.2784118652344,297.6532287597656,304.2771301269531,301.5814819335937,304.25927734375,1.0,0.1508538424968719,1.0,1.0,0.0574948377907276,1.0,-0.4886375963687897,0.4884844422340393,0.000153143715579,0.3564423620700836,1.0,0.0,0.0,24.99988174438477,25.0,6.699682712554932,0.0,27.45793533325196,1.0,293.0158386230469,293.1476135253906,297.570556640625,297.567138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5766299366950989,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685780,301.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2615966796875,0.543601930141449,0.050000000745058,0.0458589158952236,301.6268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,304.2615966796875,0.543601930141449,0.050000000745058,0.0482916459441185,301.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,304.2615966796875,0.543601930141449,0.050000000745058,0.0356680452823638,301.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,304.2615966796875,0.543601930141449,0.050000000745058,0.0482916459441185,300.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2615966796875,0.543601930141449,0.050000000745058,0.2290747761726379,304.26177978515625,284.95001220703125,304.2801513671875,297.66680908203125,304.2790832519531,301.5889892578125,304.2626342773437,1.0,0.1508538722991943,1.0,1.0,0.0553309060633182,1.0,-0.4886373281478882,0.488510251045227,0.0001270897191716,0.3565320372581482,1.0,0.0,0.0,24.99990463256836,25.0,6.276706695556641,0.0,27.45793914794922,1.0,293.0154113769531,293.1476745605469,297.5840148925781,297.5805969238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.576941728591919,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685840,301.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2615966796875,0.543601930141449,0.050000000745058,0.0458589158952236,301.6268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,304.2615966796875,0.543601930141449,0.050000000745058,0.0482916459441185,301.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,304.2615966796875,0.543601930141449,0.050000000745058,0.0356680452823638,301.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,304.2615966796875,0.543601930141449,0.050000000745058,0.0482916459441185,300.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2615966796875,0.543601930141449,0.050000000745058,0.2290747761726379,304.26177978515625,284.95001220703125,304.2801513671875,297.66680908203125,304.2790832519531,301.5889892578125,304.2626342773437,1.0,0.1508538722991943,1.0,1.0,0.0553309060633182,1.0,-0.4886373281478882,0.488510251045227,0.0001270897191716,0.3565320372581482,1.0,0.0,0.0,24.99990463256836,25.0,6.276706695556641,0.0,27.45793914794922,1.0,293.0154113769531,293.1476745605469,297.5840148925781,297.5805969238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.576941728591919,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685900,301.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2632141113281,0.5436037182807922,0.050000000745058,0.0458589009940624,301.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2632141113281,0.5436037182807922,0.050000000745058,0.0482916310429573,301.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2632141113281,0.5436037182807922,0.050000000745058,0.0356680341064929,301.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,304.2632141113281,0.5436037182807922,0.050000000745058,0.0482916310429573,300.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,304.2632141113281,0.5436037182807922,0.050000000745058,0.2290747016668319,304.2633972167969,284.95001220703125,304.2807006835937,297.67333984375,304.27984619140625,301.5927124023437,304.26422119140625,1.0,0.1508538872003555,1.0,1.0,0.0542489401996135,1.0,-0.4886372089385986,0.4885215759277344,0.0001156338621512,0.3565809726715088,1.0,0.0,0.0,24.999914169311523,25.0,6.018117427825928,0.0,27.457937240600582,1.0,293.0152282714844,293.1476745605469,297.5907287597656,297.5873107910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5770935416221619,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17685960,301.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,304.26470947265625,0.5436059832572937,0.050000000745058,0.0458588823676109,301.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,304.26470947265625,0.5436059832572937,0.050000000745058,0.0482916124165058,301.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,304.26470947265625,0.5436059832572937,0.050000000745058,0.0356680192053318,301.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,304.26470947265625,0.5436059832572937,0.050000000745058,0.0482916124165058,300.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.26470947265625,0.5436059832572937,0.050000000745058,0.2290746122598648,304.2648620605469,284.95001220703125,304.2809753417969,297.6796264648437,304.2802124023437,301.596435546875,304.2655944824219,1.0,0.1508539021015167,1.0,1.0,0.0531654581427574,1.0,-0.4886370301246643,0.4885319173336029,0.0001051120270858,0.3566372990608215,1.0,0.0,0.0,24.99992561340332,25.0,5.692617416381836,0.0,27.45793342590332,1.0,293.0150146484375,293.147705078125,297.597412109375,297.593994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5772386193275452,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
