time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686020,301.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2671813964844,0.5436112284660339,0.050000000745058,0.0458588413894176,301.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,304.2671813964844,0.5436112284660339,0.050000000745058,0.0482915714383125,301.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2671813964844,0.5436112284660339,0.050000000745058,0.0356679894030094,301.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,304.2671813964844,0.5436112284660339,0.050000000745058,0.0482915714383125,300.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2671813964844,0.5436112284660339,0.050000000745058,0.2290744185447693,304.267333984375,284.95001220703125,304.2807312011719,297.6914978027344,304.2801208496094,301.6036682128906,304.2679443359375,1.0,0.1508539319038391,1.0,1.0,0.0509984940290451,1.0,-0.4886365830898285,0.4885499477386474,8.664084452902898e-05,0.356764405965805,1.0,0.0,0.0,24.99994850158692,25.0,4.915591716766357,0.0,27.45792007446289,1.0,293.0145874023437,293.1477355957031,297.61053466796875,297.607177734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5775100588798523,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686080,301.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2671813964844,0.5436112284660339,0.050000000745058,0.0458588413894176,301.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,304.2671813964844,0.5436112284660339,0.050000000745058,0.0482915714383125,301.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2671813964844,0.5436112284660339,0.050000000745058,0.0356679894030094,301.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,304.2671813964844,0.5436112284660339,0.050000000745058,0.0482915714383125,300.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2671813964844,0.5436112284660339,0.050000000745058,0.2290744185447693,304.267333984375,284.95001220703125,304.2807312011719,297.6914978027344,304.2801208496094,301.6036682128906,304.2679443359375,1.0,0.1508539319038391,1.0,1.0,0.0509984940290451,1.0,-0.4886365830898285,0.4885499477386474,8.664084452902898e-05,0.356764405965805,1.0,0.0,0.0,24.99994850158692,25.0,4.915591716766357,0.0,27.45792007446289,1.0,293.0145874023437,293.1477355957031,297.61053466796875,297.607177734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5775100588798523,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686140,301.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,304.2690734863281,0.5436177253723145,0.050000000745058,0.0458587929606437,301.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2690734863281,0.5436177253723145,0.050000000745058,0.0482915192842483,301.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2690734863281,0.5436177253723145,0.050000000745058,0.0356679521501064,301.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2690734863281,0.5436177253723145,0.050000000745058,0.0482915192842483,300.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2690734863281,0.5436177253723145,0.050000000745058,0.229074165225029,304.2691650390625,284.95001220703125,304.279296875,297.70233154296875,304.2789306640625,301.6106872558594,304.2696228027344,1.0,0.1508539319038391,1.0,1.0,0.048831533640623,1.0,-0.4886360764503479,0.4885648787021637,7.118326902855188e-05,0.3569117188453674,1.0,0.0,0.0,24.999969482421875,25.0,3.976053953170776,0.0,27.45789909362793,1.0,293.01416015625,293.14776611328125,297.6233825683594,297.6200866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5777555108070374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686200,301.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,304.2690734863281,0.5436177253723145,0.050000000745058,0.0458587929606437,301.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2690734863281,0.5436177253723145,0.050000000745058,0.0482915192842483,301.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2690734863281,0.5436177253723145,0.050000000745058,0.0356679521501064,301.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2690734863281,0.5436177253723145,0.050000000745058,0.0482915192842483,300.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2690734863281,0.5436177253723145,0.050000000745058,0.229074165225029,304.2691650390625,284.95001220703125,304.279296875,297.70233154296875,304.2789306640625,301.6106872558594,304.2696228027344,1.0,0.1508539319038391,1.0,1.0,0.048831533640623,1.0,-0.4886360764503479,0.4885648787021637,7.118326902855188e-05,0.3569117188453674,1.0,0.0,0.0,24.999969482421875,25.0,3.976053953170776,0.0,27.45789909362793,1.0,293.01416015625,293.14776611328125,297.6233825683594,297.6200866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5777555108070374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686260,301.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,304.2701721191406,0.5436254739761353,0.050000000745058,0.0458587333559989,301.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,304.2701721191406,0.5436254739761353,0.050000000745058,0.0482914559543132,301.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,304.2701721191406,0.5436254739761353,0.050000000745058,0.0356679037213325,301.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,304.2701721191406,0.5436254739761353,0.050000000745058,0.0482914559543132,300.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2701721191406,0.5436254739761353,0.050000000745058,0.2290738821029663,304.2702331542969,284.95001220703125,304.27655029296875,297.7120361328125,304.2763977050781,301.61737060546875,304.2704772949219,1.0,0.1508539319038391,1.0,1.0,0.0466646403074264,1.0,-0.4886354506015777,0.4885771572589874,5.829416841152124e-05,0.3570835292339325,1.0,0.0,0.0,24.99999237060547,25.0,2.8605568408966064,0.0,27.45786666870117,1.0,293.0137634277344,293.1477966308594,297.6357727050781,297.6325988769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5779666900634766,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686320,301.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,304.2701721191406,0.5436254739761353,0.050000000745058,0.0458587333559989,301.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,304.2701721191406,0.5436254739761353,0.050000000745058,0.0482914559543132,301.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,304.2701721191406,0.5436254739761353,0.050000000745058,0.0356679037213325,301.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,304.2701721191406,0.5436254739761353,0.050000000745058,0.0482914559543132,300.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2701721191406,0.5436254739761353,0.050000000745058,0.2290738821029663,304.2702331542969,284.95001220703125,304.27655029296875,297.7120361328125,304.2763977050781,301.61737060546875,304.2704772949219,1.0,0.1508539319038391,1.0,1.0,0.0466646403074264,1.0,-0.4886354506015777,0.4885771572589874,5.829416841152124e-05,0.3570835292339325,1.0,0.0,0.0,24.99999237060547,25.0,2.8605568408966064,0.0,27.45786666870117,1.0,293.0137634277344,293.1477966308594,297.6357727050781,297.6325988769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5779666900634766,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686380,301.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2703857421875,0.5436346530914307,0.050000000745058,0.0458586663007736,301.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2703857421875,0.5436346530914307,0.050000000745058,0.0482913814485073,301.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,304.2703857421875,0.5436346530914307,0.050000000745058,0.0356678515672683,301.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,304.2703857421875,0.5436346530914307,0.050000000745058,0.0482913814485073,300.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,304.2703857421875,0.5436346530914307,0.050000000745058,0.2290735244750976,304.2703857421875,284.95001220703125,304.2723999023437,297.7204895019531,304.2724304199219,301.6238708496094,304.2704162597656,1.0,0.1508539319038391,1.0,1.0,0.0444977506995201,1.0,-0.488634705543518,0.4885871410369873,4.758422073791735e-05,0.3572815656661987,1.0,0.0,0.0,25.00001335144043,25.0,1.575833797454834,0.0,27.457826614379883,1.0,293.0133361816406,293.1478271484375,297.6476135253906,297.64459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5781403183937073,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686440,301.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2703857421875,0.5436346530914307,0.050000000745058,0.0458586663007736,301.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2703857421875,0.5436346530914307,0.050000000745058,0.0482913814485073,301.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,304.2703857421875,0.5436346530914307,0.050000000745058,0.0356678515672683,301.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,304.2703857421875,0.5436346530914307,0.050000000745058,0.0482913814485073,300.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,304.2703857421875,0.5436346530914307,0.050000000745058,0.2290735244750976,304.2703857421875,284.95001220703125,304.2723999023437,297.7204895019531,304.2724304199219,301.6238708496094,304.2704162597656,1.0,0.1508539319038391,1.0,1.0,0.0444977506995201,1.0,-0.488634705543518,0.4885871410369873,4.758422073791735e-05,0.3572815656661987,1.0,0.0,0.0,25.00001335144043,25.0,1.575833797454834,0.0,27.457826614379883,1.0,293.0133361816406,293.1478271484375,297.6476135253906,297.64459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5781403183937073,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686500,301.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,304.27020263671875,0.5436397194862366,0.050000000745058,0.0458586253225803,301.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,304.27020263671875,0.5436397194862366,0.050000000745058,0.048291340470314,301.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,304.27020263671875,0.5436397194862366,0.050000000745058,0.0356678217649459,301.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,304.27020263671875,0.5436397194862366,0.050000000745058,0.048291340470314,300.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,304.27020263671875,0.5436397194862366,0.050000000745058,0.2290733307600021,304.2701721191406,284.95001220703125,304.26971435546875,297.7242126464844,304.27001953125,301.6271057128906,304.27008056640625,1.0,0.1508539170026779,1.0,1.0,0.0434143021702766,1.0,-0.488634318113327,0.4885913729667663,4.29390711360611e-05,0.3573889434337616,1.0,0.0,0.0,25.000024795532227,25.0,0.8817430138587952,0.0,27.457801818847656,1.0,293.0131225585937,293.1478576660156,297.65338134765625,297.6504211425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5782148241996765,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686560,301.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2696533203125,0.5436453223228455,0.050000000745058,0.045858584344387,301.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2696533203125,0.5436453223228455,0.050000000745058,0.0482912957668304,301.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,304.2696533203125,0.5436453223228455,0.050000000745058,0.0356677882373333,301.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,304.2696533203125,0.5436453223228455,0.050000000745058,0.0482912957668304,300.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2696533203125,0.5436453223228455,0.050000000745058,0.2290731221437454,304.2696228027344,284.95001220703125,304.26666259765625,297.72760009765625,304.2670288085937,301.6302795410156,304.2693786621094,1.0,0.1508539021015167,1.0,1.0,0.0423304438591003,1.0,-0.4886338710784912,0.4885951578617096,3.8714748370694e-05,0.3575077950954437,1.0,0.0,0.0,25.000036239624023,25.0,0.1180791184306144,0.0,27.4577751159668,1.0,293.0129089355469,293.1478576660156,297.65887451171875,297.656005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5782740116119385,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686620,301.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2683410644531,0.54365473985672,0.050000000745058,0.0458585135638713,301.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,304.2683410644531,0.54365473985672,0.050000000745058,0.0482912212610244,301.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,304.2683410644531,0.54365473985672,0.050000000745058,0.0356677323579788,301.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,304.2683410644531,0.54365473985672,0.050000000745058,0.0482912212610244,300.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,304.2683410644531,0.54365473985672,0.050000000745058,0.2290727645158767,304.26824951171875,284.95001220703125,304.2610778808594,297.7320556640625,304.2616577148437,301.6351318359375,304.26776123046875,1.0,0.1508538722991943,1.0,1.0,0.0406590662896633,1.0,-0.4886330962181091,0.4886001646518707,3.294800626463257e-05,0.3577049672603607,1.0,0.0,0.0,25.00005340576172,25.0,-1.1369038820266724,0.0,27.457727432250977,1.0,293.0125732421875,293.1478881835937,297.66705322265625,297.6643371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5783439874649048,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686680,301.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,304.26776123046875,0.5436578392982483,0.050000000745058,0.0458584874868392,301.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.26776123046875,0.5436578392982483,0.050000000745058,0.0482911951839923,301.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,304.26776123046875,0.5436578392982483,0.050000000745058,0.0356677137315273,301.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,304.26776123046875,0.5436578392982483,0.050000000745058,0.0482911951839923,300.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.26776123046875,0.5436578392982483,0.050000000745058,0.2290726453065872,304.2676696777344,284.95001220703125,304.2592468261719,297.73321533203125,304.2597961425781,301.63653564453125,304.2671203613281,1.0,0.1508538722991943,1.0,1.0,0.040162730962038,1.0,-0.48863285779953,0.4886014759540558,3.13955097226426e-05,0.3577687740325928,1.0,0.0,0.0,25.000059127807617,25.0,-1.536506175994873,0.0,27.45771217346192,1.0,293.0124816894531,293.1478881835937,297.6693420410156,297.66668701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5783568024635315,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686740,301.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2646789550781,0.5436719655990601,0.050000000745058,0.0458583794534206,301.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,304.2646789550781,0.5436719655990601,0.050000000745058,0.0482910834252834,301.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,304.2646789550781,0.5436719655990601,0.050000000745058,0.0356676280498504,301.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,304.2646789550781,0.5436719655990601,0.050000000745058,0.0482910834252834,300.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2646789550781,0.5436719655990601,0.050000000745058,0.2290721088647842,304.2645263671875,284.95001220703125,304.25,297.7372436523437,304.2508850097656,301.6427307128906,304.2636413574219,1.0,0.1508538275957107,1.0,1.0,0.0379950143396854,1.0,-0.4886317253112793,0.488606333732605,2.5377712518093176e-05,0.3580627143383026,1.0,0.0,0.0,25.000083923339844,25.0,-3.356128215789795,0.0,27.457637786865234,1.0,293.0120849609375,293.14794921875,297.6789855957031,297.6765441894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.578389585018158,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686800,301.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2646789550781,0.5436719655990601,0.050000000745058,0.0458583794534206,301.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,304.2646789550781,0.5436719655990601,0.050000000745058,0.0482910834252834,301.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,304.2646789550781,0.5436719655990601,0.050000000745058,0.0356676280498504,301.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,304.2646789550781,0.5436719655990601,0.050000000745058,0.0482910834252834,300.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2646789550781,0.5436719655990601,0.050000000745058,0.2290721088647842,304.2645263671875,284.95001220703125,304.25,297.7372436523437,304.2508850097656,301.6427307128906,304.2636413574219,1.0,0.1508538275957107,1.0,1.0,0.0379950143396854,1.0,-0.4886317253112793,0.488606333732605,2.5377712518093176e-05,0.3580627143383026,1.0,0.0,0.0,25.000083923339844,25.0,-3.356128215789795,0.0,27.457637786865234,1.0,293.0120849609375,293.14794921875,297.6789855957031,297.6765441894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.578389585018158,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686860,301.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,304.26043701171875,0.5436843633651733,0.050000000745058,0.0458582863211631,301.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,304.26043701171875,0.5436843633651733,0.050000000745058,0.0482909828424453,301.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,304.26043701171875,0.5436843633651733,0.050000000745058,0.0356675572693347,301.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,304.26043701171875,0.5436843633651733,0.050000000745058,0.0482909828424453,300.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,304.26043701171875,0.5436843633651733,0.050000000745058,0.229071632027626,304.2602233886719,284.95001220703125,304.2400207519531,297.7406311035156,304.2410583496094,301.6469116210937,304.2590026855469,1.0,0.1508537828922271,1.0,1.0,0.0358272828161716,1.0,-0.4886307418346405,0.4886102974414825,2.044521170319058e-05,0.358318418264389,1.0,0.0,0.0,25.000099182128903,25.0,-5.187972545623779,0.0,27.457569122314453,1.0,293.0116577148437,293.1479797363281,297.6878662109375,297.6856384277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5783748626708984,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686920,301.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,304.26043701171875,0.5436843633651733,0.050000000745058,0.0458582863211631,301.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,304.26043701171875,0.5436843633651733,0.050000000745058,0.0482909828424453,301.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,304.26043701171875,0.5436843633651733,0.050000000745058,0.0356675572693347,301.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,304.26043701171875,0.5436843633651733,0.050000000745058,0.0482909828424453,300.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,304.26043701171875,0.5436843633651733,0.050000000745058,0.229071632027626,304.2602233886719,284.95001220703125,304.2400207519531,297.7406311035156,304.2410583496094,301.6469116210937,304.2590026855469,1.0,0.1508537828922271,1.0,1.0,0.0358272828161716,1.0,-0.4886307418346405,0.4886102974414825,2.044521170319058e-05,0.358318418264389,1.0,0.0,0.0,25.000099182128903,25.0,-5.187972545623779,0.0,27.457569122314453,1.0,293.0116577148437,293.1479797363281,297.6878662109375,297.6856384277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5783748626708984,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17686980,301.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,304.2550354003906,0.5436915755271912,0.050000000745058,0.0458582304418087,301.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,304.2550354003906,0.5436915755271912,0.050000000745058,0.0482909269630909,301.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,304.2550354003906,0.5436915755271912,0.050000000745058,0.0356675125658512,301.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2550354003906,0.5436915755271912,0.050000000745058,0.0482909269630909,300.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,304.2550354003906,0.5436915755271912,0.050000000745058,0.2290713638067245,304.2547607421875,284.95001220703125,304.2303771972656,297.7442932128906,304.2313842773437,301.6481628417969,304.2532958984375,1.0,0.1508537232875824,1.0,1.0,0.0336595475673675,1.0,-0.4886301457881927,0.4886137247085571,1.6415266145486385e-05,0.3584675192832947,1.0,0.0,0.0,25.000099182128903,25.0,-6.691246032714844,0.0,27.45752143859864,1.0,293.01123046875,293.14801025390625,297.6959533691406,297.6939392089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5783160924911499,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17687040,301.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,304.2550354003906,0.5436915755271912,0.050000000745058,0.0458582304418087,301.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,304.2550354003906,0.5436915755271912,0.050000000745058,0.0482909269630909,301.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,304.2550354003906,0.5436915755271912,0.050000000745058,0.0356675125658512,301.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2550354003906,0.5436915755271912,0.050000000745058,0.0482909269630909,300.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,304.2550354003906,0.5436915755271912,0.050000000745058,0.2290713638067245,304.2547607421875,284.95001220703125,304.2303771972656,297.7442932128906,304.2313842773437,301.6481628417969,304.2532958984375,1.0,0.1508537232875824,1.0,1.0,0.0336595475673675,1.0,-0.4886301457881927,0.4886137247085571,1.6415266145486385e-05,0.3584675192832947,1.0,0.0,0.0,25.000099182128903,25.0,-6.691246032714844,0.0,27.45752143859864,1.0,293.01123046875,293.14801025390625,297.6959533691406,297.6939392089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5783160924911499,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17687100,301.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,304.2519836425781,0.543693482875824,0.050000000745058,0.0458582155406475,301.669921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2519836425781,0.543693482875824,0.050000000745058,0.0482909120619297,301.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2519836425781,0.543693482875824,0.050000000745058,0.0356675013899803,301.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2519836425781,0.543693482875824,0.050000000745058,0.0482909120619297,300.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2519836425781,0.543693482875824,0.050000000745058,0.2290712893009185,304.251708984375,284.95001220703125,304.2256774902344,297.7462158203125,304.2266540527344,301.6478881835937,304.2501220703125,1.0,0.1508537083864212,1.0,1.0,0.0325756818056106,1.0,-0.4886299967765808,0.4886153042316437,1.4690035641251598e-05,0.3585069477558136,1.0,0.0,0.0,25.000093460083008,25.0,-7.292514801025391,0.0,27.45750617980957,1.0,293.0110168457031,293.14801025390625,297.69976806640625,297.6978454589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5782744884490967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17687160,301.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2487487792969,0.543694257736206,0.050000000745058,0.0458582118153572,301.6685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2487487792969,0.543694257736206,0.050000000745058,0.0482909046113491,301.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,304.2487487792969,0.543694257736206,0.050000000745058,0.03566749766469,301.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2487487792969,0.543694257736206,0.050000000745058,0.0482909046113491,300.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,304.2487487792969,0.543694257736206,0.050000000745058,0.2290712594985962,304.2484436035156,284.95001220703125,304.22100830078125,297.7481994628906,304.22198486328125,301.64715576171875,304.2467956542969,1.0,0.15085369348526,1.0,1.0,0.0314916297793388,1.0,-0.488629937171936,0.488616794347763,1.3134730579622556e-05,0.3585231900215149,1.0,0.0,0.0,25.00008773803711,25.0,-7.808005332946777,0.0,27.457494735717773,1.0,293.01080322265625,293.1480407714844,297.70343017578125,297.7015686035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5782268643379211,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17687220,301.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2418212890625,0.5436926484107971,0.050000000745058,0.0458582229912281,301.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,304.2418212890625,0.5436926484107971,0.050000000745058,0.04829091578722,301.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2418212890625,0.5436926484107971,0.050000000745058,0.0356675051152706,301.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2418212890625,0.5436926484107971,0.050000000745058,0.04829091578722,300.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2418212890625,0.5436926484107971,0.050000000745058,0.2290713191032409,304.241455078125,284.95001220703125,304.2117919921875,297.752197265625,304.2127990722656,301.6446228027344,304.2396850585937,1.0,0.1508536636829376,1.0,1.0,0.0293235220015048,1.0,-0.4886300563812256,0.4886195957660675,1.047401747200638e-05,0.3584914207458496,1.0,0.0,0.0,25.00006675720215,25.0,-8.62759780883789,0.0,27.457489013671875,1.0,293.0104064941406,293.1480712890625,297.7104187011719,297.70867919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5781175494194031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17687280,301.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2418212890625,0.5436926484107971,0.050000000745058,0.0458582229912281,301.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,304.2418212890625,0.5436926484107971,0.050000000745058,0.04829091578722,301.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2418212890625,0.5436926484107971,0.050000000745058,0.0356675051152706,301.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2418212890625,0.5436926484107971,0.050000000745058,0.04829091578722,300.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2418212890625,0.5436926484107971,0.050000000745058,0.2290713191032409,304.241455078125,284.95001220703125,304.2117919921875,297.752197265625,304.2127990722656,301.6446228027344,304.2396850585937,1.0,0.1508536636829376,1.0,1.0,0.0293235220015048,1.0,-0.4886300563812256,0.4886195957660675,1.047401747200638e-05,0.3584914207458496,1.0,0.0,0.0,25.00006675720215,25.0,-8.62759780883789,0.0,27.457489013671875,1.0,293.0104064941406,293.1480712890625,297.7104187011719,297.70867919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5781175494194031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17687340,301.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,304.23443603515625,0.5436877608299255,0.050000000745058,0.045858260244131,301.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,304.23443603515625,0.5436877608299255,0.050000000745058,0.0482909567654132,301.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,304.23443603515625,0.5436877608299255,0.050000000745058,0.035667534917593,301.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,304.23443603515625,0.5436877608299255,0.050000000745058,0.0482909567654132,300.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,304.23443603515625,0.5436877608299255,0.050000000745058,0.2290714979171753,304.23406982421875,284.95001220703125,304.2026672363281,297.7562866210937,304.20367431640625,301.6410827636719,304.232177734375,1.0,0.1508536338806152,1.0,1.0,0.0271554160863161,1.0,-0.4886304438114166,0.4886221289634704,8.324249392899219e-06,0.3583935797214508,1.0,0.0,0.0,25.00004196166992,25.0,-9.25634765625,0.0,27.457502365112305,1.0,293.0099792480469,293.1481018066406,297.7170104980469,297.71539306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5779956579208374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17687400,301.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,304.23443603515625,0.5436877608299255,0.050000000745058,0.045858260244131,301.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,304.23443603515625,0.5436877608299255,0.050000000745058,0.0482909567654132,301.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,304.23443603515625,0.5436877608299255,0.050000000745058,0.035667534917593,301.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,304.23443603515625,0.5436877608299255,0.050000000745058,0.0482909567654132,300.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,304.23443603515625,0.5436877608299255,0.050000000745058,0.2290714979171753,304.23406982421875,284.95001220703125,304.2026672363281,297.7562866210937,304.20367431640625,301.6410827636719,304.232177734375,1.0,0.1508536338806152,1.0,1.0,0.0271554160863161,1.0,-0.4886304438114166,0.4886221289634704,8.324249392899219e-06,0.3583935797214508,1.0,0.0,0.0,25.00004196166992,25.0,-9.25634765625,0.0,27.457502365112305,1.0,293.0099792480469,293.1481018066406,297.7170104980469,297.71539306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5779956579208374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17687460,301.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2266540527344,0.5436798334121704,0.050000000745058,0.0458583198487758,301.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2266540527344,0.5436798334121704,0.050000000745058,0.0482910200953483,301.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,304.2266540527344,0.5436798334121704,0.050000000745058,0.0356675833463668,301.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2266540527344,0.5436798334121704,0.050000000745058,0.0482910200953483,300.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2266540527344,0.5436798334121704,0.050000000745058,0.2290718108415603,304.22625732421875,284.95001220703125,304.19354248046875,297.7603759765625,304.1945495605469,301.63671875,304.2242736816406,1.0,0.1508536338806152,1.0,1.0,0.0249872878193855,1.0,-0.4886310994625091,0.4886244833469391,6.593516445718706e-06,0.3582325279712677,1.0,0.0,0.0,25.000015258789062,25.0,-9.723204612731934,0.0,27.45753288269043,1.0,293.0095520019531,293.14813232421875,297.7232360839844,297.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5778617262840271,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17687520,301.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2266540527344,0.5436798334121704,0.050000000745058,0.0458583198487758,301.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2266540527344,0.5436798334121704,0.050000000745058,0.0482910200953483,301.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,304.2266540527344,0.5436798334121704,0.050000000745058,0.0356675833463668,301.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,304.2266540527344,0.5436798334121704,0.050000000745058,0.0482910200953483,300.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2266540527344,0.5436798334121704,0.050000000745058,0.2290718108415603,304.22625732421875,284.95001220703125,304.19354248046875,297.7603759765625,304.1945495605469,301.63671875,304.2242736816406,1.0,0.1508536338806152,1.0,1.0,0.0249872878193855,1.0,-0.4886310994625091,0.4886244833469391,6.593516445718706e-06,0.3582325279712677,1.0,0.0,0.0,25.000015258789062,25.0,-9.723204612731934,0.0,27.45753288269043,1.0,293.0095520019531,293.14813232421875,297.7232360839844,297.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5778617262840271,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17687580,301.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2185363769531,0.5436695218086243,0.050000000745058,0.0458583980798721,301.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2185363769531,0.5436695218086243,0.050000000745058,0.0482911020517349,301.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2185363769531,0.5436695218086243,0.050000000745058,0.0356676429510116,301.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,304.2185363769531,0.5436695218086243,0.050000000745058,0.0482911020517349,300.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2185363769531,0.5436695218086243,0.050000000745058,0.2290721982717514,304.2181396484375,284.95001220703125,304.1843566894531,297.7643737792969,304.18536376953125,301.6317749023437,304.216064453125,1.0,0.1508536487817764,1.0,1.0,0.0228191576898098,1.0,-0.488631933927536,0.4886267185211181,5.205211436987156e-06,0.3580225110054016,1.0,0.0,0.0,24.999984741210938,25.0,-10.100339889526367,0.0,27.457578659057617,1.0,293.0091247558594,293.1481628417969,297.7291259765625,297.7276916503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5777186751365662,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17687640,301.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2185363769531,0.5436695218086243,0.050000000745058,0.0458583980798721,301.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,304.2185363769531,0.5436695218086243,0.050000000745058,0.0482911020517349,301.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2185363769531,0.5436695218086243,0.050000000745058,0.0356676429510116,301.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,304.2185363769531,0.5436695218086243,0.050000000745058,0.0482911020517349,300.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2185363769531,0.5436695218086243,0.050000000745058,0.2290721982717514,304.2181396484375,284.95001220703125,304.1843566894531,297.7643737792969,304.18536376953125,301.6317749023437,304.216064453125,1.0,0.1508536487817764,1.0,1.0,0.0228191576898098,1.0,-0.488631933927536,0.4886267185211181,5.205211436987156e-06,0.3580225110054016,1.0,0.0,0.0,24.999984741210938,25.0,-10.100339889526367,0.0,27.457578659057617,1.0,293.0091247558594,293.1481628417969,297.7291259765625,297.7276916503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5777186751365662,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17687700,301.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,304.2143859863281,0.5436635613441467,0.050000000745058,0.0458584427833557,301.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2143859863281,0.5436635613441467,0.050000000745058,0.0482911504805088,301.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,304.2143859863281,0.5436635613441467,0.050000000745058,0.0356676802039146,301.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,304.2143859863281,0.5436635613441467,0.050000000745058,0.0482911504805088,300.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,304.2143859863281,0.5436635613441467,0.050000000745058,0.2290724217891693,304.2139892578125,284.95001220703125,304.1796875,297.76629638671875,304.18072509765625,301.6291198730469,304.2118835449219,1.0,0.1508536636829376,1.0,1.0,0.0217350926250219,1.0,-0.4886323809623718,0.4886277616024017,4.619094852387207e-06,0.3579024970531463,1.0,0.0,0.0,24.999971389770508,25.0,-10.266983032226562,0.0,27.45760536193848,1.0,293.0089416503906,293.148193359375,297.7319641113281,297.7305603027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5776438117027283,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17687760,301.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,304.2101745605469,0.5436572432518005,0.050000000745058,0.0458584912121295,301.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,304.2101745605469,0.5436572432518005,0.050000000745058,0.0482911989092826,301.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2101745605469,0.5436572432518005,0.050000000745058,0.0356677174568176,301.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,304.2101745605469,0.5436572432518005,0.050000000745058,0.0482911989092826,300.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2101745605469,0.5436572432518005,0.050000000745058,0.2290726602077484,304.2097473144531,284.95001220703125,304.1749572753906,297.7681884765625,304.176025390625,301.6263732910156,304.2076416015625,1.0,0.1508536636829376,1.0,1.0,0.0206510461866855,1.0,-0.4886328876018524,0.4886288046836853,4.095583790331148e-06,0.3577743470668793,1.0,0.0,0.0,24.99995803833008,25.0,-10.427825927734377,0.0,27.4576358795166,1.0,293.0087280273437,293.148193359375,297.7347412109375,297.7333679199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5775666832923889,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17687820,301.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,304.2015380859375,0.5436438322067261,0.050000000745058,0.0458585955202579,301.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,304.2015380859375,0.5436438322067261,0.050000000745058,0.0482913069427013,301.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2015380859375,0.5436438322067261,0.050000000745058,0.0356677956879138,301.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2015380859375,0.5436438322067261,0.050000000745058,0.0482913069427013,300.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2015380859375,0.5436438322067261,0.050000000745058,0.2290731817483902,304.2011108398437,284.95001220703125,304.16534423828125,297.77178955078125,304.1663818359375,301.62060546875,304.1989440917969,1.0,0.1508537083864212,1.0,1.0,0.0184829514473676,1.0,-0.4886339902877807,0.4886307716369629,3.211866214769543e-06,0.3575022518634796,1.0,0.0,0.0,24.99993133544922,25.0,-10.751079559326172,0.0,27.457704544067383,1.0,293.00830078125,293.14825439453125,297.74005126953125,297.73876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5774049162864685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17687880,301.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,304.2015380859375,0.5436438322067261,0.050000000745058,0.0458585955202579,301.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,304.2015380859375,0.5436438322067261,0.050000000745058,0.0482913069427013,301.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2015380859375,0.5436438322067261,0.050000000745058,0.0356677956879138,301.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,304.2015380859375,0.5436438322067261,0.050000000745058,0.0482913069427013,300.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,304.2015380859375,0.5436438322067261,0.050000000745058,0.2290731817483902,304.2011108398437,284.95001220703125,304.16534423828125,297.77178955078125,304.1663818359375,301.62060546875,304.1989440917969,1.0,0.1508537083864212,1.0,1.0,0.0184829514473676,1.0,-0.4886339902877807,0.4886307716369629,3.211866214769543e-06,0.3575022518634796,1.0,0.0,0.0,24.99993133544922,25.0,-10.751079559326172,0.0,27.457704544067383,1.0,293.00830078125,293.14825439453125,297.74005126953125,297.73876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5774049162864685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
