time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17687940,301.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,304.19268798828125,0.5436300039291382,0.050000000745058,0.0458586998283863,301.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.19268798828125,0.5436300039291382,0.050000000745058,0.0482914187014102,301.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,304.19268798828125,0.5436300039291382,0.050000000745058,0.0356678776443004,301.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.19268798828125,0.5436300039291382,0.050000000745058,0.0482914187014102,300.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,304.19268798828125,0.5436300039291382,0.050000000745058,0.2290737032890319,304.1922302246094,284.95001220703125,304.1553649902344,297.7750549316406,304.1564636230469,301.61456298828125,304.1899719238281,1.0,0.1508537530899047,1.0,1.0,0.0163148567080497,1.0,-0.4886350929737091,0.4886325895786285,2.510562353563728e-06,0.3572215735912323,1.0,0.0,0.0,24.999908447265625,25.0,-11.088041305541992,0.0,27.457778930664062,1.0,293.00787353515625,293.1482849121094,297.7450866699219,297.7438659667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.577233076095581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17688000,301.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,304.19268798828125,0.5436300039291382,0.050000000745058,0.0458586998283863,301.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,304.19268798828125,0.5436300039291382,0.050000000745058,0.0482914187014102,301.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,304.19268798828125,0.5436300039291382,0.050000000745058,0.0356678776443004,301.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.19268798828125,0.5436300039291382,0.050000000745058,0.0482914187014102,300.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,304.19268798828125,0.5436300039291382,0.050000000745058,0.2290737032890319,304.1922302246094,284.95001220703125,304.1553649902344,297.7750549316406,304.1564636230469,301.61456298828125,304.1899719238281,1.0,0.1508537530899047,1.0,1.0,0.0163148567080497,1.0,-0.4886350929737091,0.4886325895786285,2.510562353563728e-06,0.3572215735912323,1.0,0.0,0.0,24.999908447265625,25.0,-11.088041305541992,0.0,27.457778930664062,1.0,293.00787353515625,293.1482849121094,297.7450866699219,297.7438659667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.577233076095581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17688060,301.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,304.1835021972656,0.5436170697212219,0.050000000745058,0.045858796685934,301.6238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,304.1835021972656,0.5436170697212219,0.050000000745058,0.0482915230095386,301.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,304.1835021972656,0.5436170697212219,0.050000000745058,0.0356679558753967,301.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.1835021972656,0.5436170697212219,0.050000000745058,0.0482915230095386,300.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,304.1835021972656,0.5436170697212219,0.050000000745058,0.2290741950273513,304.1830444335937,284.95001220703125,304.1449279785156,297.7779541015625,304.1460876464844,301.60821533203125,304.18072509765625,1.0,0.1508538126945495,1.0,1.0,0.0141467722132802,1.0,-0.4886361360549927,0.4886341691017151,1.956013875314966e-06,0.3569593429565429,1.0,0.0,0.0,24.99989318847656,25.0,-11.463753700256348,0.0,27.45785140991211,1.0,293.0074768066406,293.1483154296875,297.74981689453125,297.7486877441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5770478248596191,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17688120,301.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,304.1835021972656,0.5436170697212219,0.050000000745058,0.045858796685934,301.6238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,304.1835021972656,0.5436170697212219,0.050000000745058,0.0482915230095386,301.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,304.1835021972656,0.5436170697212219,0.050000000745058,0.0356679558753967,301.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.1835021972656,0.5436170697212219,0.050000000745058,0.0482915230095386,300.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,304.1835021972656,0.5436170697212219,0.050000000745058,0.2290741950273513,304.1830444335937,284.95001220703125,304.1449279785156,297.7779541015625,304.1460876464844,301.60821533203125,304.18072509765625,1.0,0.1508538126945495,1.0,1.0,0.0141467722132802,1.0,-0.4886361360549927,0.4886341691017151,1.956013875314966e-06,0.3569593429565429,1.0,0.0,0.0,24.99989318847656,25.0,-11.463753700256348,0.0,27.45785140991211,1.0,293.0074768066406,293.1483154296875,297.74981689453125,297.7486877441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5770478248596191,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17688180,301.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.17401123046875,0.5436065793037415,0.050000000745058,0.0458588786423206,301.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.17401123046875,0.5436065793037415,0.050000000745058,0.0482916086912155,301.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,304.17401123046875,0.5436065793037415,0.050000000745058,0.0356680154800415,301.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.17401123046875,0.5436065793037415,0.050000000745058,0.0482916086912155,300.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,304.17401123046875,0.5436065793037415,0.050000000745058,0.2290745973587036,304.17352294921875,284.95001220703125,304.1340026855469,297.7803955078125,304.1351928710937,301.60162353515625,304.171142578125,1.0,0.1508538722991943,1.0,1.0,0.0119786877185106,1.0,-0.4886369705200195,0.4886354506015777,1.519068973721005e-06,0.3567473590373993,1.0,0.0,0.0,24.99988555908203,25.0,-11.891885757446287,0.0,27.457916259765625,1.0,293.0070495605469,293.1483459472656,297.75421142578125,297.7531433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5768477916717529,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17688240,301.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.17401123046875,0.5436065793037415,0.050000000745058,0.0458588786423206,301.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.17401123046875,0.5436065793037415,0.050000000745058,0.0482916086912155,301.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,304.17401123046875,0.5436065793037415,0.050000000745058,0.0356680154800415,301.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,304.17401123046875,0.5436065793037415,0.050000000745058,0.0482916086912155,300.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,304.17401123046875,0.5436065793037415,0.050000000745058,0.2290745973587036,304.17352294921875,284.95001220703125,304.1340026855469,297.7803955078125,304.1351928710937,301.60162353515625,304.171142578125,1.0,0.1508538722991943,1.0,1.0,0.0119786877185106,1.0,-0.4886369705200195,0.4886354506015777,1.519068973721005e-06,0.3567473590373993,1.0,0.0,0.0,24.99988555908203,25.0,-11.891885757446287,0.0,27.457916259765625,1.0,293.0070495605469,293.1483459472656,297.75421142578125,297.7531433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5768477916717529,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17688300,301.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,304.1690673828125,0.543603241443634,0.050000000745058,0.0458589047193527,301.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.1690673828125,0.543603241443634,0.050000000745058,0.0482916347682476,301.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,304.1690673828125,0.543603241443634,0.050000000745058,0.0356680378317832,301.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,304.1690673828125,0.543603241443634,0.050000000745058,0.0482916347682476,300.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.1690673828125,0.543603241443634,0.050000000745058,0.2290747165679931,304.1686096191406,284.95001220703125,304.1283264160156,297.78143310546875,304.1294860839844,301.5982360839844,304.1661376953125,1.0,0.1508539021015167,1.0,1.0,0.0108946450054645,1.0,-0.488637238740921,0.4886358976364136,1.3371135310080715e-06,0.3566805720329284,1.0,0.0,0.0,24.999887466430664,25.0,-12.13723850250244,0.0,27.45794105529785,1.0,293.0068359375,293.1483459472656,297.7562255859375,297.7552185058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5767396688461304,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17688360,301.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.1641540527344,0.5436002016067505,0.050000000745058,0.0458589270710945,301.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,304.1641540527344,0.5436002016067505,0.050000000745058,0.0482916571199893,301.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,304.1641540527344,0.5436002016067505,0.050000000745058,0.0356680527329444,301.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.1641540527344,0.5436002016067505,0.050000000745058,0.0482916571199893,300.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,304.1641540527344,0.5436002016067505,0.050000000745058,0.2290748357772827,304.1636657714844,284.95001220703125,304.1224670410156,297.78228759765625,304.1237487792969,301.5948181152344,304.1611633300781,1.0,0.1508539170026779,1.0,1.0,0.0098106022924184,1.0,-0.4886374771595001,0.488636314868927,1.1759974540836993e-06,0.3566192984580993,1.0,0.0,0.0,24.999889373779297,25.0,-12.38448429107666,0.0,27.45796203613281,1.0,293.0066223144531,293.1483764648437,297.7582397460937,297.7572631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5766313672065735,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17688420,301.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,304.15386962890625,0.5436001420021057,0.050000000745058,0.0458589270710945,301.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,304.15386962890625,0.5436001420021057,0.050000000745058,0.0482916608452796,301.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,304.15386962890625,0.5436001420021057,0.050000000745058,0.0356680564582347,301.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.15386962890625,0.5436001420021057,0.050000000745058,0.0482916608452796,300.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,304.15386962890625,0.5436001420021057,0.050000000745058,0.2290748357772827,304.1533508300781,284.95001220703125,304.1102294921875,297.7835693359375,304.1116027832031,301.5877685546875,304.1507568359375,1.0,0.1508539617061615,1.0,1.0,0.0076425182633101,1.0,-0.4886374771595001,0.4886365830898285,9.0757703219424e-07,0.3566198945045471,1.0,0.0,0.0,24.999908447265625,25.0,-12.965944290161133,0.0,27.457979202270508,1.0,293.0061950683594,293.1484069824219,297.76190185546875,297.7610168457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5763953328132629,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17688480,301.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,304.15386962890625,0.5436001420021057,0.050000000745058,0.0458589270710945,301.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,304.15386962890625,0.5436001420021057,0.050000000745058,0.0482916608452796,301.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,304.15386962890625,0.5436001420021057,0.050000000745058,0.0356680564582347,301.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,304.15386962890625,0.5436001420021057,0.050000000745058,0.0482916608452796,300.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,304.15386962890625,0.5436001420021057,0.050000000745058,0.2290748357772827,304.1533508300781,284.95001220703125,304.1102294921875,297.7835693359375,304.1116027832031,301.5877685546875,304.1507568359375,1.0,0.1508539617061615,1.0,1.0,0.0076425182633101,1.0,-0.4886374771595001,0.4886365830898285,9.0757703219424e-07,0.3566198945045471,1.0,0.0,0.0,24.999908447265625,25.0,-12.965944290161133,0.0,27.457979202270508,1.0,293.0061950683594,293.1484069824219,297.76190185546875,297.7610168457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5763953328132629,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17688540,301.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,304.1430969238281,0.543608546257019,0.050000000745058,0.0458588637411594,301.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.1430969238281,0.543608546257019,0.050000000745058,0.0482915937900543,301.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,304.1430969238281,0.543608546257019,0.050000000745058,0.0356680043041706,301.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,304.1430969238281,0.543608546257019,0.050000000745058,0.0482915937900543,300.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,304.1430969238281,0.543608546257019,0.050000000745058,0.2290745228528976,304.142578125,284.95001220703125,304.09722900390625,297.7841796875,304.0986633300781,301.5805358886719,304.1398620605469,1.0,0.1508539766073227,1.0,1.0,0.0054744342342019,1.0,-0.4886368215084076,0.4886361062526703,6.982858167248196e-07,0.3567931652069092,1.0,0.0,0.0,24.99994468688965,25.0,-13.6382474899292,0.0,27.45795249938965,1.0,293.0057983398437,293.1484375,297.76513671875,297.76434326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5761372447013855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17688600,301.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,304.1430969238281,0.543608546257019,0.050000000745058,0.0458588637411594,301.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,304.1430969238281,0.543608546257019,0.050000000745058,0.0482915937900543,301.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,304.1430969238281,0.543608546257019,0.050000000745058,0.0356680043041706,301.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,304.1430969238281,0.543608546257019,0.050000000745058,0.0482915937900543,300.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,304.1430969238281,0.543608546257019,0.050000000745058,0.2290745228528976,304.142578125,284.95001220703125,304.09722900390625,297.7841796875,304.0986633300781,301.5805358886719,304.1398620605469,1.0,0.1508539766073227,1.0,1.0,0.0054744342342019,1.0,-0.4886368215084076,0.4886361062526703,6.982858167248196e-07,0.3567931652069092,1.0,0.0,0.0,24.99994468688965,25.0,-13.6382474899292,0.0,27.45795249938965,1.0,293.0057983398437,293.1484375,297.76513671875,297.76434326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5761372447013855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17688660,301.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,304.1318359375,0.5436277389526367,0.050000000745058,0.0458587184548378,301.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,304.1318359375,0.5436277389526367,0.050000000745058,0.0482914373278617,301.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.1318359375,0.5436277389526367,0.050000000745058,0.0356678925454616,301.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,304.1318359375,0.5436277389526367,0.050000000745058,0.0482914373278617,300.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,304.1318359375,0.5436277389526367,0.050000000745058,0.2290737926959991,304.1312866210937,284.95001220703125,304.0833435058594,297.78399658203125,304.0848693847656,301.5730895996094,304.12841796875,1.0,0.1508539766073227,1.0,1.0,0.0033120301086455,1.0,-0.4886352717876434,0.4886347353458404,5.360147952160332e-07,0.3571871817111969,1.0,0.0,0.0,25.00000190734864,25.0,-14.416996002197266,0.0,27.45787048339844,1.0,293.00537109375,293.1484680175781,297.76788330078125,297.7672424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.575855553150177,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17688720,301.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,304.1318359375,0.5436277389526367,0.050000000745058,0.0458587184548378,301.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,304.1318359375,0.5436277389526367,0.050000000745058,0.0482914373278617,301.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,304.1318359375,0.5436277389526367,0.050000000745058,0.0356678925454616,301.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,304.1318359375,0.5436277389526367,0.050000000745058,0.0482914373278617,300.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,304.1318359375,0.5436277389526367,0.050000000745058,0.2290737926959991,304.1312866210937,284.95001220703125,304.0833435058594,297.78399658203125,304.0848693847656,301.5730895996094,304.12841796875,1.0,0.1508539766073227,1.0,1.0,0.0033120301086455,1.0,-0.4886352717876434,0.4886347353458404,5.360147952160332e-07,0.3571871817111969,1.0,0.0,0.0,25.00000190734864,25.0,-14.416996002197266,0.0,27.45787048339844,1.0,293.00537109375,293.1484680175781,297.76788330078125,297.7672424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.575855553150177,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17688780,301.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,304.1200561523437,0.5436587929725647,0.050000000745058,0.0458584800362587,301.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,304.1200561523437,0.5436587929725647,0.050000000745058,0.0482911877334117,301.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,304.1200561523437,0.5436587929725647,0.050000000745058,0.0356677062809467,301.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,304.1200561523437,0.5436587929725647,0.050000000745058,0.0482911877334117,300.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.1200561523437,0.5436587929725647,0.050000000745058,0.2290726155042648,304.1194763183594,284.95001220703125,304.0685119628906,297.7829895019531,304.0702209472656,301.56549072265625,304.116455078125,1.0,0.1508539170026779,1.0,1.0,0.0011496263323351,1.0,-0.4886327683925628,0.4886323809623718,4.102480772871786e-07,0.3578203916549682,1.0,0.0,0.0,25.00008010864257,25.0,-15.304327011108398,0.0,27.45772933959961,1.0,293.00494384765625,293.14849853515625,297.7702331542969,297.7697448730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5755506157875061,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17688840,301.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,304.1200561523437,0.5436587929725647,0.050000000745058,0.0458584800362587,301.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,304.1200561523437,0.5436587929725647,0.050000000745058,0.0482911877334117,301.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,304.1200561523437,0.5436587929725647,0.050000000745058,0.0356677062809467,301.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,304.1200561523437,0.5436587929725647,0.050000000745058,0.0482911877334117,300.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,304.1200561523437,0.5436587929725647,0.050000000745058,0.2290726155042648,304.1194763183594,284.95001220703125,304.0685119628906,297.7829895019531,304.0702209472656,301.56549072265625,304.116455078125,1.0,0.1508539170026779,1.0,1.0,0.0011496263323351,1.0,-0.4886327683925628,0.4886323809623718,4.102480772871786e-07,0.3578203916549682,1.0,0.0,0.0,25.00008010864257,25.0,-15.304327011108398,0.0,27.45772933959961,1.0,293.00494384765625,293.14849853515625,297.7702331542969,297.7697448730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5755506157875061,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17688900,301.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,304.1138000488281,0.5436809659004211,0.050000000745058,0.0458583123981952,301.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,304.1138000488281,0.5436809659004211,0.050000000745058,0.0482910126447677,301.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,304.1138000488281,0.5436809659004211,0.050000000745058,0.0356675758957862,301.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.1138000488281,0.5436809659004211,0.050000000745058,0.0482910126447677,300.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,304.1138000488281,0.5436809659004211,0.050000000745058,0.2290717661380767,304.1131896972656,284.95001220703125,304.06072998046875,297.7821350097656,304.0624084472656,301.56158447265625,304.1100769042969,1.0,0.1508538722991943,1.0,1.0,6.842440780019388e-05,1.0,-0.488631010055542,0.4886306226253509,3.7573477129626564e-07,0.3582724332809448,1.0,0.0,0.0,25.0001277923584,25.0,-15.796213150024414,0.0,27.45762062072754,1.0,293.0047302246094,293.1485290527344,297.7710876464844,297.7706604003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5753811597824097,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17688960,301.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,304.1075439453125,0.543704628944397,0.050000000745058,0.0458581335842609,301.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,304.1075439453125,0.543704628944397,0.050000000745058,0.0482908226549625,301.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,304.1075439453125,0.543704628944397,0.050000000745058,0.0356674380600452,301.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,304.1075439453125,0.543704628944397,0.050000000745058,0.0482908226549625,300.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,304.1075439453125,0.543704628944397,0.050000000745058,0.2290708720684051,304.1069030761719,284.95001220703125,304.0526733398437,297.7810363769531,304.05450439453125,301.5576477050781,304.10369873046875,1.0,0.1508538126945495,1.0,1.0,5.473952842294239e-05,1.0,-0.4886291027069092,0.4886287450790405,3.550873657331977e-07,0.3587538599967956,1.0,0.0,0.0,25.00018119812012,25.0,-16.296829223632812,0.0,27.45750617980957,1.0,293.0045166015625,293.1485290527344,297.7719421386719,297.7716064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5752113461494446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17689020,301.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,304.09423828125,0.5437670946121216,0.050000000745058,0.0458576567471027,301.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,304.09423828125,0.5437670946121216,0.050000000745058,0.0482903197407722,301.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,304.09423828125,0.5437670946121216,0.050000000745058,0.0356670655310153,301.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,304.09423828125,0.5437670946121216,0.050000000745058,0.0482903197407722,300.7498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.09423828125,0.5437670946121216,0.050000000745058,0.2290684878826141,304.09356689453125,284.95001220703125,304.0356750488281,297.7781066894531,304.03759765625,301.549560546875,304.09014892578125,1.0,0.1508536487817764,1.0,1.0,2.73697642114712e-05,1.0,-0.488624095916748,0.4886237382888794,3.544198818872246e-07,0.3600233793258667,1.0,0.0,0.0,25.00030517578125,25.0,-17.422229766845703,0.0,27.45719146728516,1.0,293.0041198730469,293.1485595703125,297.77301025390625,297.7728271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5748375654220581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17689080,301.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,304.09423828125,0.5437670946121216,0.050000000745058,0.0458576567471027,301.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,304.09423828125,0.5437670946121216,0.050000000745058,0.0482903197407722,301.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,304.09423828125,0.5437670946121216,0.050000000745058,0.0356670655310153,301.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,304.09423828125,0.5437670946121216,0.050000000745058,0.0482903197407722,300.7498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,304.09423828125,0.5437670946121216,0.050000000745058,0.2290684878826141,304.09356689453125,284.95001220703125,304.0356750488281,297.7781066894531,304.03759765625,301.549560546875,304.09014892578125,1.0,0.1508536487817764,1.0,1.0,2.73697642114712e-05,1.0,-0.488624095916748,0.4886237382888794,3.544198818872246e-07,0.3600233793258667,1.0,0.0,0.0,25.00030517578125,25.0,-17.422229766845703,0.0,27.45719146728516,1.0,293.0041198730469,293.1485595703125,297.77301025390625,297.7728271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5748375654220581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17689140,301.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,304.0800476074219,0.5438459515571594,0.050000000745058,0.0458570569753646,301.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,304.0800476074219,0.5438459515571594,0.050000000745058,0.0482896901667118,301.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,304.0800476074219,0.5438459515571594,0.050000000745058,0.035666599869728,301.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,304.0800476074219,0.5438459515571594,0.050000000745058,0.0482896901667118,300.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,304.0800476074219,0.5438459515571594,0.050000000745058,0.2290654927492141,304.0793762207031,284.95001220703125,304.0174865722656,297.7741394042969,304.01953125,301.54119873046875,304.07574462890625,1.0,0.1508534103631973,1.0,1.0,0.0,1.0,-0.4886177778244018,0.4886174201965332,3.540590114425868e-07,0.3616204559803009,1.0,0.0,0.0,25.00044822692871,25.0,-18.648059844970703,0.0,27.45678329467773,1.0,293.0036926269531,293.1485900878906,297.7733764648437,297.7733764648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.574425458908081,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17689200,301.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,304.0800476074219,0.5438459515571594,0.050000000745058,0.0458570569753646,301.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,304.0800476074219,0.5438459515571594,0.050000000745058,0.0482896901667118,301.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,304.0800476074219,0.5438459515571594,0.050000000745058,0.035666599869728,301.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,304.0800476074219,0.5438459515571594,0.050000000745058,0.0482896901667118,300.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,304.0800476074219,0.5438459515571594,0.050000000745058,0.2290654927492141,304.0793762207031,284.95001220703125,304.0174865722656,297.7741394042969,304.01953125,301.54119873046875,304.07574462890625,1.0,0.1508534103631973,1.0,1.0,0.0,1.0,-0.4886177778244018,0.4886174201965332,3.540590114425868e-07,0.3616204559803009,1.0,0.0,0.0,25.00044822692871,25.0,-18.648059844970703,0.0,27.45678329467773,1.0,293.0036926269531,293.1485900878906,297.7733764648437,297.7733764648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.574425458908081,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17689260,301.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,304.06500244140625,0.5439414381980896,0.050000000745058,0.0458563305437564,301.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,304.06500244140625,0.5439414381980896,0.050000000745058,0.0482889264822006,301.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,304.06500244140625,0.5439414381980896,0.050000000745058,0.035666037350893,301.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.06500244140625,0.5439414381980896,0.050000000745058,0.0482889264822006,300.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,304.06500244140625,0.5439414381980896,0.050000000745058,0.229061871767044,304.06427001953125,284.95001220703125,303.9979858398437,297.7689819335937,304.00018310546875,301.5325622558594,304.0603942871094,1.0,0.1508530974388122,1.0,1.0,0.0,1.0,-0.4886101484298706,0.4886097908020019,3.547553433236317e-07,0.3635478019714355,1.0,0.0,0.0,25.000608444213867,25.0,-19.990970611572266,0.0,27.456279754638672,1.0,293.0032653808594,293.14862060546875,297.77301025390625,297.7732238769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5739738345146179,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17689320,301.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,304.06500244140625,0.5439414381980896,0.050000000745058,0.0458563305437564,301.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,304.06500244140625,0.5439414381980896,0.050000000745058,0.0482889264822006,301.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,304.06500244140625,0.5439414381980896,0.050000000745058,0.035666037350893,301.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,304.06500244140625,0.5439414381980896,0.050000000745058,0.0482889264822006,300.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,304.06500244140625,0.5439414381980896,0.050000000745058,0.229061871767044,304.06427001953125,284.95001220703125,303.9979858398437,297.7689819335937,304.00018310546875,301.5325622558594,304.0603942871094,1.0,0.1508530974388122,1.0,1.0,0.0,1.0,-0.4886101484298706,0.4886097908020019,3.547553433236317e-07,0.3635478019714355,1.0,0.0,0.0,25.000608444213867,25.0,-19.990970611572266,0.0,27.456279754638672,1.0,293.0032653808594,293.14862060546875,297.77301025390625,297.7732238769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5739738345146179,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17689380,301.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,304.0489196777344,0.5440523028373718,0.050000000745058,0.0458554923534393,301.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.0489196777344,0.5440523028373718,0.050000000745058,0.0482880398631095,301.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,304.0489196777344,0.5440523028373718,0.050000000745058,0.0356653816998004,301.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,304.0489196777344,0.5440523028373718,0.050000000745058,0.0482880398631095,300.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,304.0489196777344,0.5440523028373718,0.050000000745058,0.2290576696395874,304.0481262207031,284.95001220703125,303.9771423339844,297.7626037597656,303.9795227050781,301.52362060546875,304.04400634765625,1.0,0.15085269510746,1.0,1.0,0.0,1.0,-0.4886012971401214,0.4886009395122528,3.557630634531961e-07,0.3657762706279754,1.0,0.0,0.0,25.000778198242188,25.0,-21.44251823425293,0.0,27.4556827545166,1.0,293.0028686523437,293.1486511230469,297.7718505859375,297.7722473144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5734780430793762,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17689440,301.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,304.0489196777344,0.5440523028373718,0.050000000745058,0.0458554923534393,301.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,304.0489196777344,0.5440523028373718,0.050000000745058,0.0482880398631095,301.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,304.0489196777344,0.5440523028373718,0.050000000745058,0.0356653816998004,301.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,304.0489196777344,0.5440523028373718,0.050000000745058,0.0482880398631095,300.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,304.0489196777344,0.5440523028373718,0.050000000745058,0.2290576696395874,304.0481262207031,284.95001220703125,303.9771423339844,297.7626037597656,303.9795227050781,301.52362060546875,304.04400634765625,1.0,0.15085269510746,1.0,1.0,0.0,1.0,-0.4886012971401214,0.4886009395122528,3.557630634531961e-07,0.3657762706279754,1.0,0.0,0.0,25.000778198242188,25.0,-21.44251823425293,0.0,27.4556827545166,1.0,293.0028686523437,293.1486511230469,297.7718505859375,297.7722473144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5734780430793762,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17689500,301.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,304.04034423828125,0.5441139936447144,0.050000000745058,0.0458550229668617,301.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,304.04034423828125,0.5441139936447144,0.050000000745058,0.0482875481247901,301.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,304.04034423828125,0.5441139936447144,0.050000000745058,0.0356650203466415,301.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,304.04034423828125,0.5441139936447144,0.050000000745058,0.0482875481247901,300.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,304.04034423828125,0.5441139936447144,0.050000000745058,0.2290553450584411,304.0395202636719,284.95001220703125,303.9661560058594,297.7589416503906,303.968505859375,301.5189819335937,304.0352478027344,1.0,0.1508524566888809,1.0,1.0,0.0,1.0,-0.4885963797569275,0.4885960221290588,3.563233974546165e-07,0.3670127987861633,1.0,0.0,0.0,25.000864028930664,25.0,-22.21225357055664,0.0,27.45534324645996,1.0,293.0026550292969,293.148681640625,297.77081298828125,297.7713317871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.573206901550293,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17689560,301.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,304.0316162109375,0.5441775918006897,0.050000000745058,0.0458545424044132,301.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,304.0316162109375,0.5441775918006897,0.050000000745058,0.0482870414853096,301.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,304.0316162109375,0.5441775918006897,0.050000000745058,0.0356646440923213,301.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,304.0316162109375,0.5441775918006897,0.050000000745058,0.0482870414853096,300.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,304.0316162109375,0.5441775918006897,0.050000000745058,0.2290529310703277,304.0307922363281,284.95001220703125,303.95477294921875,297.75494384765625,303.9573059082031,301.5143127441406,304.0263671875,1.0,0.1508522033691406,1.0,1.0,0.0,1.0,-0.4885913133621216,0.4885909557342529,3.5690050026460085e-07,0.3682848811149597,1.0,0.0,0.0,25.00094985961914,25.0,-22.999900817871094,0.0,27.45499038696289,1.0,293.00244140625,293.148681640625,297.7696533203125,297.77032470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5729291439056396,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17689620,301.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,304.01318359375,0.5443137288093567,0.050000000745058,0.0458535142242908,301.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.01318359375,0.5443137288093567,0.050000000745058,0.0482859574258327,301.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,304.01318359375,0.5443137288093567,0.050000000745058,0.0356638431549072,301.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,304.01318359375,0.5443137288093567,0.050000000745058,0.0482859574258327,300.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.01318359375,0.5443137288093567,0.050000000745058,0.2290477901697158,304.01226806640625,284.95001220703125,303.9308776855469,297.74591064453125,303.9335327148437,301.5047302246094,304.0075378417969,1.0,0.150851622223854,1.0,1.0,0.0,1.0,-0.4885804653167724,0.4885801076889038,3.581338035019144e-07,0.3709986507892608,1.0,0.0,0.0,25.001117706298828,25.0,-24.67298889160156,0.0,27.45422744750977,1.0,293.00201416015625,293.1487121582031,297.7665405273437,297.7674560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5723303556442261,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17689680,301.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,304.01318359375,0.5443137288093567,0.050000000745058,0.0458535142242908,301.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,304.01318359375,0.5443137288093567,0.050000000745058,0.0482859574258327,301.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,304.01318359375,0.5443137288093567,0.050000000745058,0.0356638431549072,301.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,304.01318359375,0.5443137288093567,0.050000000745058,0.0482859574258327,300.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,304.01318359375,0.5443137288093567,0.050000000745058,0.2290477901697158,304.01226806640625,284.95001220703125,303.9308776855469,297.74591064453125,303.9335327148437,301.5047302246094,304.0075378417969,1.0,0.150851622223854,1.0,1.0,0.0,1.0,-0.4885804653167724,0.4885801076889038,3.581338035019144e-07,0.3709986507892608,1.0,0.0,0.0,25.001117706298828,25.0,-24.67298889160156,0.0,27.45422744750977,1.0,293.00201416015625,293.1487121582031,297.7665405273437,297.7674560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5723303556442261,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17689740,301.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,303.9935302734375,0.544457197189331,0.050000000745058,0.0458524301648139,301.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,303.9935302734375,0.544457197189331,0.050000000745058,0.0482848174870014,301.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.9935302734375,0.544457197189331,0.050000000745058,0.0356630012392997,301.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,303.9935302734375,0.544457197189331,0.050000000745058,0.0482848174870014,300.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,303.9935302734375,0.544457197189331,0.050000000745058,0.2290423810482025,303.9925537109375,284.95001220703125,303.9053649902344,297.73541259765625,303.9082336425781,301.4949035644531,303.9875183105469,1.0,0.1508509665727615,1.0,1.0,0.0,1.0,-0.488569051027298,0.4885686933994293,3.594297481868125e-07,0.3738431632518768,1.0,0.0,0.0,25.00127601623535,25.0,-26.462156295776367,0.0,27.453407287597656,1.0,293.0015869140625,293.14874267578125,297.7624816894531,297.7636413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5716800689697266,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17689800,301.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,303.9935302734375,0.544457197189331,0.050000000745058,0.0458524301648139,301.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,303.9935302734375,0.544457197189331,0.050000000745058,0.0482848174870014,301.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.9935302734375,0.544457197189331,0.050000000745058,0.0356630012392997,301.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,303.9935302734375,0.544457197189331,0.050000000745058,0.0482848174870014,300.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,303.9935302734375,0.544457197189331,0.050000000745058,0.2290423810482025,303.9925537109375,284.95001220703125,303.9053649902344,297.73541259765625,303.9082336425781,301.4949035644531,303.9875183105469,1.0,0.1508509665727615,1.0,1.0,0.0,1.0,-0.488569051027298,0.4885686933994293,3.594297481868125e-07,0.3738431632518768,1.0,0.0,0.0,25.00127601623535,25.0,-26.462156295776367,0.0,27.453407287597656,1.0,293.0015869140625,293.14874267578125,297.7624816894531,297.7636413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5716800689697266,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
