time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17689860,301.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,303.97271728515625,0.5446041822433472,0.050000000745058,0.045851320028305,301.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.97271728515625,0.5446041822433472,0.050000000745058,0.0482836477458477,301.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,303.97271728515625,0.5446041822433472,0.050000000745058,0.0356621406972408,301.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,303.97271728515625,0.5446041822433472,0.050000000745058,0.0482836477458477,300.69354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.97271728515625,0.5446041822433472,0.050000000745058,0.2290368527173996,303.9716796875,284.95001220703125,303.8780822753906,297.723388671875,303.8811950683594,301.48504638671875,303.9662780761719,1.0,0.1508502662181854,1.0,1.0,0.0,1.0,-0.4885573983192444,0.4885570406913757,3.607548251238768e-07,0.3767440617084503,1.0,0.0,0.0,25.00141716003418,25.0,-28.40349769592285,0.0,27.452550888061523,1.0,293.0011901855469,293.1487731933594,297.7574462890625,297.7588806152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5709790587425232,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17689920,301.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,303.97271728515625,0.5446041822433472,0.050000000745058,0.045851320028305,301.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.97271728515625,0.5446041822433472,0.050000000745058,0.0482836477458477,301.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,303.97271728515625,0.5446041822433472,0.050000000745058,0.0356621406972408,301.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,303.97271728515625,0.5446041822433472,0.050000000745058,0.0482836477458477,300.69354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.97271728515625,0.5446041822433472,0.050000000745058,0.2290368527173996,303.9716796875,284.95001220703125,303.8780822753906,297.723388671875,303.8811950683594,301.48504638671875,303.9662780761719,1.0,0.1508502662181854,1.0,1.0,0.0,1.0,-0.4885573983192444,0.4885570406913757,3.607548251238768e-07,0.3767440617084503,1.0,0.0,0.0,25.00141716003418,25.0,-28.40349769592285,0.0,27.452550888061523,1.0,293.0011901855469,293.1487731933594,297.7574462890625,297.7588806152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5709790587425232,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17689980,301.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,303.950439453125,0.5447505712509155,0.050000000745058,0.045850221067667,301.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,303.950439453125,0.5447505712509155,0.050000000745058,0.0482824891805648,301.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,303.950439453125,0.5447505712509155,0.050000000745058,0.0356612838804721,301.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,303.950439453125,0.5447505712509155,0.050000000745058,0.0482824891805648,300.6846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,303.950439453125,0.5447505712509155,0.050000000745058,0.2290313392877578,303.9493103027344,284.95001220703125,303.8489990234375,297.70977783203125,303.852294921875,301.4749450683594,303.94354248046875,1.0,0.1508495062589645,1.0,1.0,0.0,1.0,-0.4885458052158355,0.4885454177856445,3.6207077869221393e-07,0.3796175420284271,1.0,0.0,0.0,25.00153160095215,25.0,-30.49764633178711,0.0,27.451679229736328,1.0,293.0007629394531,293.1488037109375,297.751220703125,297.75299072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5702152848243713,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17690040,301.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,303.950439453125,0.5447505712509155,0.050000000745058,0.045850221067667,301.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,303.950439453125,0.5447505712509155,0.050000000745058,0.0482824891805648,301.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,303.950439453125,0.5447505712509155,0.050000000745058,0.0356612838804721,301.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,303.950439453125,0.5447505712509155,0.050000000745058,0.0482824891805648,300.6846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,303.950439453125,0.5447505712509155,0.050000000745058,0.2290313392877578,303.9493103027344,284.95001220703125,303.8489990234375,297.70977783203125,303.852294921875,301.4749450683594,303.94354248046875,1.0,0.1508495062589645,1.0,1.0,0.0,1.0,-0.4885458052158355,0.4885454177856445,3.6207077869221393e-07,0.3796175420284271,1.0,0.0,0.0,25.00153160095215,25.0,-30.49764633178711,0.0,27.451679229736328,1.0,293.0007629394531,293.1488037109375,297.751220703125,297.75299072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5702152848243713,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17690100,301.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,303.9386901855469,0.5448227524757385,0.050000000745058,0.0458496771752834,301.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,303.9386901855469,0.5448227524757385,0.050000000745058,0.0482819192111492,301.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,303.9386901855469,0.5448227524757385,0.050000000745058,0.0356608591973781,301.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.9386901855469,0.5448227524757385,0.050000000745058,0.0482819192111492,300.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,303.9386901855469,0.5448227524757385,0.050000000745058,0.2290286272764206,303.93756103515625,284.95001220703125,303.833740234375,297.70233154296875,303.83721923828125,301.4696960449219,303.9315795898437,1.0,0.1508491188287735,1.0,1.0,0.0,1.0,-0.4885400831699371,0.4885397255420685,3.627183673415857e-07,0.3810288310050964,1.0,0.0,0.0,25.001577377319336,25.0,-31.57716941833496,0.0,27.45124053955078,1.0,293.00054931640625,293.1488342285156,297.7476501464844,297.74957275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5698084235191345,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17690160,301.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.926513671875,0.5448928475379944,0.050000000745058,0.0458491519093513,301.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,303.926513671875,0.5448928475379944,0.050000000745058,0.0482813641428947,301.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,303.926513671875,0.5448928475379944,0.050000000745058,0.0356604494154453,301.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,303.926513671875,0.5448928475379944,0.050000000745058,0.0482813641428947,300.6755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,303.926513671875,0.5448928475379944,0.050000000745058,0.2290260046720504,303.9253234863281,284.95001220703125,303.8180236816406,297.6944580078125,303.8215637207031,301.4642639160156,303.9191589355469,1.0,0.1508487164974212,1.0,1.0,0.0,1.0,-0.488534539937973,0.4885341823101043,3.633465723851259e-07,0.3823961317539215,1.0,0.0,0.0,25.00161361694336,25.0,-32.67924499511719,0.0,27.450807571411133,1.0,293.0003356933594,293.1488342285156,297.74371337890625,297.74578857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5693818926811218,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17690220,301.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,303.9010314941406,0.5450266599655151,0.050000000745058,0.0458481460809707,301.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,303.9010314941406,0.5450266599655151,0.050000000745058,0.0482803061604499,301.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,303.9010314941406,0.5450266599655151,0.050000000745058,0.0356596708297729,301.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.9010314941406,0.5450266599655151,0.050000000745058,0.0482803061604499,300.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.9010314941406,0.5450266599655151,0.050000000745058,0.2290209829807281,303.8997802734375,284.95001220703125,303.7850341796875,297.6773986816406,303.7887878417969,301.4530639648437,303.8931884765625,1.0,0.1508478969335556,1.0,1.0,0.0,1.0,-0.4885239601135254,0.4885236024856567,3.645428989784705e-07,0.3849953413009643,1.0,0.0,0.0,25.00165748596192,25.0,-34.987491607666016,0.0,27.44996452331543,1.0,292.9999084472656,293.1488647460937,297.7348937988281,297.7373352050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5684824585914612,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17690280,301.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,303.9010314941406,0.5450266599655151,0.050000000745058,0.0458481460809707,301.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,303.9010314941406,0.5450266599655151,0.050000000745058,0.0482803061604499,301.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,303.9010314941406,0.5450266599655151,0.050000000745058,0.0356596708297729,301.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.9010314941406,0.5450266599655151,0.050000000745058,0.0482803061604499,300.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.9010314941406,0.5450266599655151,0.050000000745058,0.2290209829807281,303.8997802734375,284.95001220703125,303.7850341796875,297.6773986816406,303.7887878417969,301.4530639648437,303.8931884765625,1.0,0.1508478969335556,1.0,1.0,0.0,1.0,-0.4885239601135254,0.4885236024856567,3.645428989784705e-07,0.3849953413009643,1.0,0.0,0.0,25.00165748596192,25.0,-34.987491607666016,0.0,27.44996452331543,1.0,292.9999084472656,293.1488647460937,297.7348937988281,297.7373352050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5684824585914612,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17690340,301.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,303.873779296875,0.545150637626648,0.050000000745058,0.0458472184836864,301.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,303.873779296875,0.545150637626648,0.050000000745058,0.0482793301343917,301.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,303.873779296875,0.545150637626648,0.050000000745058,0.035658948123455,301.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,303.873779296875,0.545150637626648,0.050000000745058,0.0482793301343917,300.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,303.873779296875,0.545150637626648,0.050000000745058,0.2290163487195968,303.8724365234375,284.95001220703125,303.75,297.6584777832031,303.7539978027344,301.4413146972656,303.86541748046875,1.0,0.1508470773696899,1.0,1.0,0.0,1.0,-0.4885141849517822,0.4885138273239136,3.656481908365096e-07,0.3873912692070007,1.0,0.0,0.0,25.001670837402344,25.0,-37.3985595703125,0.0,27.449159622192383,1.0,292.99951171875,293.1488952636719,297.72467041015625,297.7274780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.567507803440094,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17690400,301.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,303.873779296875,0.545150637626648,0.050000000745058,0.0458472184836864,301.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,303.873779296875,0.545150637626648,0.050000000745058,0.0482793301343917,301.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,303.873779296875,0.545150637626648,0.050000000745058,0.035658948123455,301.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,303.873779296875,0.545150637626648,0.050000000745058,0.0482793301343917,300.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,303.873779296875,0.545150637626648,0.050000000745058,0.2290163487195968,303.8724365234375,284.95001220703125,303.75,297.6584777832031,303.7539978027344,301.4413146972656,303.86541748046875,1.0,0.1508470773696899,1.0,1.0,0.0,1.0,-0.4885141849517822,0.4885138273239136,3.656481908365096e-07,0.3873912692070007,1.0,0.0,0.0,25.001670837402344,25.0,-37.3985595703125,0.0,27.449159622192383,1.0,292.99951171875,293.1488952636719,297.72467041015625,297.7274780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.567507803440094,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17690460,301.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,303.84478759765625,0.5452635884284973,0.050000000745058,0.0458463728427886,301.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.84478759765625,0.5452635884284973,0.050000000745058,0.0482784397900104,301.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,303.84478759765625,0.5452635884284973,0.050000000745058,0.0356582924723625,301.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,303.84478759765625,0.5452635884284973,0.050000000745058,0.0482784397900104,300.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.84478759765625,0.5452635884284973,0.050000000745058,0.229012131690979,303.8433532714844,284.95001220703125,303.71356201171875,297.6398010253906,303.7177429199219,301.4290771484375,303.8359069824219,1.0,0.1508462727069854,1.0,1.0,0.0,1.0,-0.4885053038597107,0.488504946231842,3.666519603484631e-07,0.3895626068115234,1.0,0.0,0.0,25.00165367126465,25.0,-39.76828002929688,0.0,27.44840431213379,1.0,292.99908447265625,293.14892578125,297.7132263183594,297.7163391113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5664642453193665,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17690520,301.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,303.84478759765625,0.5452635884284973,0.050000000745058,0.0458463728427886,301.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.84478759765625,0.5452635884284973,0.050000000745058,0.0482784397900104,301.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,303.84478759765625,0.5452635884284973,0.050000000745058,0.0356582924723625,301.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,303.84478759765625,0.5452635884284973,0.050000000745058,0.0482784397900104,300.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.84478759765625,0.5452635884284973,0.050000000745058,0.229012131690979,303.8433532714844,284.95001220703125,303.71356201171875,297.6398010253906,303.7177429199219,301.4290771484375,303.8359069824219,1.0,0.1508462727069854,1.0,1.0,0.0,1.0,-0.4885053038597107,0.488504946231842,3.666519603484631e-07,0.3895626068115234,1.0,0.0,0.0,25.00165367126465,25.0,-39.76828002929688,0.0,27.44840431213379,1.0,292.99908447265625,293.14892578125,297.7132263183594,297.7163391113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5664642453193665,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17690580,301.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,303.81427001953125,0.545364499092102,0.050000000745058,0.0458456203341484,301.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,303.81427001953125,0.545364499092102,0.050000000745058,0.0482776463031768,301.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,303.81427001953125,0.545364499092102,0.050000000745058,0.0356577038764953,301.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.81427001953125,0.545364499092102,0.050000000745058,0.0482776463031768,300.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,303.81427001953125,0.545364499092102,0.050000000745058,0.2290083616971969,303.8127746582031,284.95001220703125,303.6765441894531,297.6234130859375,303.6807861328125,301.4163818359375,303.804931640625,1.0,0.1508454978466034,1.0,1.0,0.0,1.0,-0.4884973764419555,0.4884970188140869,3.675471305086831e-07,0.3914953172206878,1.0,0.0,0.0,25.00160789489746,25.0,-41.92351150512695,0.0,27.447704315185547,1.0,292.9986572265625,293.1489562988281,297.7010498046875,297.7043762207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5653699636459351,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17690640,301.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,303.81427001953125,0.545364499092102,0.050000000745058,0.0458456203341484,301.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,303.81427001953125,0.545364499092102,0.050000000745058,0.0482776463031768,301.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,303.81427001953125,0.545364499092102,0.050000000745058,0.0356577038764953,301.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.81427001953125,0.545364499092102,0.050000000745058,0.0482776463031768,300.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,303.81427001953125,0.545364499092102,0.050000000745058,0.2290083616971969,303.8127746582031,284.95001220703125,303.6765441894531,297.6234130859375,303.6807861328125,301.4163818359375,303.804931640625,1.0,0.1508454978466034,1.0,1.0,0.0,1.0,-0.4884973764419555,0.4884970188140869,3.675471305086831e-07,0.3914953172206878,1.0,0.0,0.0,25.00160789489746,25.0,-41.92351150512695,0.0,27.447704315185547,1.0,292.9986572265625,293.1489562988281,297.7010498046875,297.7043762207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5653699636459351,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17690700,301.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.7984924316406,0.5454111695289612,0.050000000745058,0.0458452738821506,301.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.7984924316406,0.5454111695289612,0.050000000745058,0.0482772774994373,301.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,303.7984924316406,0.5454111695289612,0.050000000745058,0.0356574356555938,301.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,303.7984924316406,0.5454111695289612,0.050000000745058,0.0482772774994373,300.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,303.7984924316406,0.5454111695289612,0.050000000745058,0.2290066331624984,303.79693603515625,284.95001220703125,303.6578369140625,297.6160583496094,303.662109375,301.40985107421875,303.7889404296875,1.0,0.1508451104164123,1.0,1.0,0.0,1.0,-0.4884937107563019,0.4884933531284332,3.679601263684162e-07,0.3923858404159546,1.0,0.0,0.0,25.00157928466797,25.0,-42.90146255493164,0.0,27.44737434387207,1.0,292.9984436035156,293.1489562988281,297.69482421875,297.6981811523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5648068189620972,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17690760,301.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,303.78228759765625,0.5454546213150024,0.050000000745058,0.0458449497818946,301.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.78228759765625,0.5454546213150024,0.050000000745058,0.0482769384980201,301.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,303.78228759765625,0.5454546213150024,0.050000000745058,0.0356571823358535,301.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.78228759765625,0.5454546213150024,0.050000000745058,0.0482769384980201,300.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,303.78228759765625,0.5454546213150024,0.050000000745058,0.2290050089359283,303.7807312011719,284.95001220703125,303.63897705078125,297.60919189453125,303.64324951171875,301.4031982421875,303.7725524902344,1.0,0.1508447527885437,1.0,1.0,0.0,1.0,-0.4884903132915497,0.4884899258613586,3.6834396155427385e-07,0.3932128548622131,1.0,0.0,0.0,25.00154495239257,25.0,-43.80160903930664,0.0,27.44706153869629,1.0,292.9982604980469,293.14898681640625,297.6885681152344,297.69195556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5642338395118713,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17690820,301.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.7491760253906,0.5455350279808044,0.050000000745058,0.0458443500101566,301.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,303.7491760253906,0.5455350279808044,0.050000000745058,0.0482763051986694,301.6688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,303.7491760253906,0.5455350279808044,0.050000000745058,0.0356567166745662,301.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.7491760253906,0.5455350279808044,0.050000000745058,0.0482763051986694,300.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.7491760253906,0.5455350279808044,0.050000000745058,0.2290020138025283,303.7475280761719,284.95001220703125,303.6008605957031,297.5970153808594,303.605224609375,301.3895874023437,303.73907470703125,1.0,0.1508440375328064,1.0,1.0,0.0,1.0,-0.4884839951992035,0.4884836077690124,3.690536516387511e-07,0.3947402238845825,1.0,0.0,0.0,25.001468658447266,25.0,-45.45795440673828,0.0,27.44647216796875,1.0,292.9978332519531,293.14898681640625,297.67608642578125,297.6794738769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5630715489387512,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17690880,301.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.7491760253906,0.5455350279808044,0.050000000745058,0.0458443500101566,301.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,303.7491760253906,0.5455350279808044,0.050000000745058,0.0482763051986694,301.6688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,303.7491760253906,0.5455350279808044,0.050000000745058,0.0356567166745662,301.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.7491760253906,0.5455350279808044,0.050000000745058,0.0482763051986694,300.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.7491760253906,0.5455350279808044,0.050000000745058,0.2290020138025283,303.7475280761719,284.95001220703125,303.6008605957031,297.5970153808594,303.605224609375,301.3895874023437,303.73907470703125,1.0,0.1508440375328064,1.0,1.0,0.0,1.0,-0.4884839951992035,0.4884836077690124,3.690536516387511e-07,0.3947402238845825,1.0,0.0,0.0,25.001468658447266,25.0,-45.45795440673828,0.0,27.44647216796875,1.0,292.9978332519531,293.14898681640625,297.67608642578125,297.6794738769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5630715489387512,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17690940,301.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.7149353027344,0.5456061959266663,0.050000000745058,0.0458438172936439,301.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,303.7149353027344,0.5456061959266663,0.050000000745058,0.0482757501304149,301.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,303.7149353027344,0.5456061959266663,0.050000000745058,0.0356563031673431,301.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,303.7149353027344,0.5456061959266663,0.050000000745058,0.0482757501304149,300.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,303.7149353027344,0.5456061959266663,0.050000000745058,0.2289993613958358,303.7132568359375,284.95001220703125,303.562255859375,297.5867614746094,303.5666809082031,301.3755187988281,303.7045288085937,1.0,0.1508433818817138,1.0,1.0,0.0,1.0,-0.488478422164917,0.4884780347347259,3.696802366448537e-07,0.3960869610309601,1.0,0.0,0.0,25.001384735107425,25.0,-46.914058685302734,0.0,27.44593620300293,1.0,292.9974060058594,293.1490173339844,297.6639099121094,297.667236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5618896484375,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17691000,301.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.7149353027344,0.5456061959266663,0.050000000745058,0.0458438172936439,301.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,303.7149353027344,0.5456061959266663,0.050000000745058,0.0482757501304149,301.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,303.7149353027344,0.5456061959266663,0.050000000745058,0.0356563031673431,301.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,303.7149353027344,0.5456061959266663,0.050000000745058,0.0482757501304149,300.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,303.7149353027344,0.5456061959266663,0.050000000745058,0.2289993613958358,303.7132568359375,284.95001220703125,303.562255859375,297.5867614746094,303.5666809082031,301.3755187988281,303.7045288085937,1.0,0.1508433818817138,1.0,1.0,0.0,1.0,-0.488478422164917,0.4884780347347259,3.696802366448537e-07,0.3960869610309601,1.0,0.0,0.0,25.001384735107425,25.0,-46.914058685302734,0.0,27.44593620300293,1.0,292.9974060058594,293.1490173339844,297.6639099121094,297.667236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5618896484375,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17691060,301.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.67974853515625,0.545670211315155,0.050000000745058,0.045843344181776,301.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.67974853515625,0.545670211315155,0.050000000745058,0.0482752472162246,301.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.67974853515625,0.545670211315155,0.050000000745058,0.0356559343636035,301.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,303.67974853515625,0.545670211315155,0.050000000745058,0.0482752472162246,300.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.67974853515625,0.545670211315155,0.050000000745058,0.228996992111206,303.6780090332031,284.95001220703125,303.5232238769531,297.5782775878906,303.5276794433594,301.3610534667969,303.6690673828125,1.0,0.1508427560329437,1.0,1.0,0.0,1.0,-0.4884733855724334,0.4884730279445648,3.702427875396097e-07,0.397294670343399,1.0,0.0,0.0,25.001296997070312,25.0,-48.19467926025391,0.0,27.445446014404297,1.0,292.9969787597656,293.1490478515625,297.6522216796875,297.6553955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5606950521469116,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17691120,301.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.67974853515625,0.545670211315155,0.050000000745058,0.045843344181776,301.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.67974853515625,0.545670211315155,0.050000000745058,0.0482752472162246,301.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.67974853515625,0.545670211315155,0.050000000745058,0.0356559343636035,301.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,303.67974853515625,0.545670211315155,0.050000000745058,0.0482752472162246,300.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.67974853515625,0.545670211315155,0.050000000745058,0.228996992111206,303.6780090332031,284.95001220703125,303.5232238769531,297.5782775878906,303.5276794433594,301.3610534667969,303.6690673828125,1.0,0.1508427560329437,1.0,1.0,0.0,1.0,-0.4884733855724334,0.4884730279445648,3.702427875396097e-07,0.397294670343399,1.0,0.0,0.0,25.001296997070312,25.0,-48.19467926025391,0.0,27.445446014404297,1.0,292.9969787597656,293.1490478515625,297.6522216796875,297.6553955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5606950521469116,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17691180,301.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,303.6437072753906,0.5457273125648499,0.050000000745058,0.045842919498682,301.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,303.6437072753906,0.5457273125648499,0.050000000745058,0.0482748001813888,301.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,303.6437072753906,0.5457273125648499,0.050000000745058,0.035655602812767,301.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,303.6437072753906,0.5457273125648499,0.050000000745058,0.0482748001813888,300.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,303.6437072753906,0.5457273125648499,0.050000000745058,0.2289948612451553,303.64190673828125,284.95001220703125,303.4837646484375,297.5715026855469,303.48828125,301.34619140625,303.6327819824219,1.0,0.1508421748876571,1.0,1.0,0.0,1.0,-0.4884689152240753,0.4884685575962066,3.707443454459281e-07,0.3983702659606933,1.0,0.0,0.0,25.00120735168457,25.0,-49.325294494628906,0.0,27.44499969482422,1.0,292.99658203125,293.1490783691406,297.6412353515625,297.64422607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5594932436943054,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17691240,301.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,303.6437072753906,0.5457273125648499,0.050000000745058,0.045842919498682,301.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,303.6437072753906,0.5457273125648499,0.050000000745058,0.0482748001813888,301.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,303.6437072753906,0.5457273125648499,0.050000000745058,0.035655602812767,301.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,303.6437072753906,0.5457273125648499,0.050000000745058,0.0482748001813888,300.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,303.6437072753906,0.5457273125648499,0.050000000745058,0.2289948612451553,303.64190673828125,284.95001220703125,303.4837646484375,297.5715026855469,303.48828125,301.34619140625,303.6327819824219,1.0,0.1508421748876571,1.0,1.0,0.0,1.0,-0.4884689152240753,0.4884685575962066,3.707443454459281e-07,0.3983702659606933,1.0,0.0,0.0,25.00120735168457,25.0,-49.325294494628906,0.0,27.44499969482422,1.0,292.99658203125,293.1490783691406,297.6412353515625,297.64422607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5594932436943054,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17691300,301.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,303.6253662109375,0.5457537770271301,0.050000000745058,0.0458427220582962,301.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.6253662109375,0.5457537770271301,0.050000000745058,0.0482745915651321,301.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,303.6253662109375,0.5457537770271301,0.050000000745058,0.0356554500758647,301.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.6253662109375,0.5457537770271301,0.050000000745058,0.0482745915651321,300.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.6253662109375,0.5457537770271301,0.050000000745058,0.2289938777685165,303.6235656738281,284.95001220703125,303.4638671875,297.5686950683594,303.4684143066406,301.3385925292969,303.61431884765625,1.0,0.1508419066667556,1.0,1.0,0.0,1.0,-0.4884668588638305,0.4884664714336395,3.7097638028171787e-07,0.3988674879074096,1.0,0.0,0.0,25.001163482666016,25.0,-49.83668899536133,0.0,27.44478988647461,1.0,292.9963684082031,293.1490783691406,297.6360168457031,297.6389465332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5588908195495605,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17691360,301.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,303.6068420410156,0.5457789301872253,0.050000000745058,0.0458425357937812,301.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,303.6068420410156,0.5457789301872253,0.050000000745058,0.0482743978500366,301.6122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,303.6068420410156,0.5457789301872253,0.050000000745058,0.0356553047895431,301.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,303.6068420410156,0.5457789301872253,0.050000000745058,0.0482743978500366,300.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.6068420410156,0.5457789301872253,0.050000000745058,0.2289929538965225,303.60504150390625,284.95001220703125,303.44390869140625,297.5662841796875,303.448486328125,301.3309020996094,303.595703125,1.0,0.1508416533470153,1.0,1.0,0.0,1.0,-0.488464891910553,0.4884645342826843,3.711964495778375e-07,0.3993388414382934,1.0,0.0,0.0,25.001121520996094,25.0,-50.31759262084961,0.0,27.4445915222168,1.0,292.99615478515625,293.14910888671875,297.63104248046875,297.63385009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5582881569862366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17691420,301.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,303.5693359375,0.5458254218101501,0.050000000745058,0.0458421893417835,301.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,303.5693359375,0.5458254218101501,0.050000000745058,0.0482740327715873,301.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,303.5693359375,0.5458254218101501,0.050000000745058,0.0356550365686416,301.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,303.5693359375,0.5458254218101501,0.050000000745058,0.0482740327715873,300.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,303.5693359375,0.5458254218101501,0.050000000745058,0.228991225361824,303.5675048828125,284.95001220703125,303.4037475585937,297.5624694824219,303.4083557128906,301.31524658203125,303.5580139160156,1.0,0.1508411616086959,1.0,1.0,0.0,1.0,-0.4884612560272217,0.488460898399353,3.7160350530029973e-07,0.4002102315425873,1.0,0.0,0.0,25.00103759765625,25.0,-51.20027160644531,0.0,27.4442195892334,1.0,292.9957275390625,293.14910888671875,297.62176513671875,297.62432861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5570836663246155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17691480,301.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,303.5693359375,0.5458254218101501,0.050000000745058,0.0458421893417835,301.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,303.5693359375,0.5458254218101501,0.050000000745058,0.0482740327715873,301.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,303.5693359375,0.5458254218101501,0.050000000745058,0.0356550365686416,301.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,303.5693359375,0.5458254218101501,0.050000000745058,0.0482740327715873,300.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,303.5693359375,0.5458254218101501,0.050000000745058,0.228991225361824,303.5675048828125,284.95001220703125,303.4037475585937,297.5624694824219,303.4083557128906,301.31524658203125,303.5580139160156,1.0,0.1508411616086959,1.0,1.0,0.0,1.0,-0.4884612560272217,0.488460898399353,3.7160350530029973e-07,0.4002102315425873,1.0,0.0,0.0,25.00103759765625,25.0,-51.20027160644531,0.0,27.4442195892334,1.0,292.9957275390625,293.14910888671875,297.62176513671875,297.62432861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5570836663246155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17691540,301.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,303.53125,0.5458674430847168,0.050000000745058,0.0458418764173984,301.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,303.53125,0.5458674430847168,0.050000000745058,0.0482737049460411,301.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,303.53125,0.5458674430847168,0.050000000745058,0.0356547944247722,300.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.53125,0.5458674430847168,0.050000000745058,0.0482737049460411,300.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,303.53125,0.5458674430847168,0.050000000745058,0.2289896756410598,303.5293884277344,284.95001220703125,303.36328125,297.5599975585937,303.367919921875,301.2992248535156,303.5197448730469,1.0,0.1508406996726989,1.0,1.0,0.0,1.0,-0.488457977771759,0.488457590341568,3.719708558946877e-07,0.4009959697723388,1.0,0.0,0.0,25.000957489013672,25.0,-51.98696517944336,0.0,27.443878173828125,1.0,292.99530029296875,293.1491394042969,297.6134033203125,297.61572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.555881917476654,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17691600,301.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,303.53125,0.5458674430847168,0.050000000745058,0.0458418764173984,301.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,303.53125,0.5458674430847168,0.050000000745058,0.0482737049460411,301.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,303.53125,0.5458674430847168,0.050000000745058,0.0356547944247722,300.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.53125,0.5458674430847168,0.050000000745058,0.0482737049460411,300.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,303.53125,0.5458674430847168,0.050000000745058,0.2289896756410598,303.5293884277344,284.95001220703125,303.36328125,297.5599975585937,303.367919921875,301.2992248535156,303.5197448730469,1.0,0.1508406996726989,1.0,1.0,0.0,1.0,-0.488457977771759,0.488457590341568,3.719708558946877e-07,0.4009959697723388,1.0,0.0,0.0,25.000957489013672,25.0,-51.98696517944336,0.0,27.443878173828125,1.0,292.99530029296875,293.1491394042969,297.6134033203125,297.61572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.555881917476654,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17691660,301.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.4926452636719,0.5459051132202148,0.050000000745058,0.045841597020626,301.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,303.4926452636719,0.5459051132202148,0.050000000745058,0.0482734106481075,301.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,303.4926452636719,0.5459051132202148,0.050000000745058,0.0356545746326446,300.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,303.4926452636719,0.5459051132202148,0.050000000745058,0.0482734106481075,300.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,303.4926452636719,0.5459051132202148,0.050000000745058,0.2289882749319076,303.4907531738281,284.95001220703125,303.32257080078125,297.5587463378906,303.3272399902344,301.2828674316406,303.4809875488281,1.0,0.1508402824401855,1.0,1.0,0.0,1.0,-0.4884550273418426,0.488454669713974,3.723000077116012e-07,0.4016995728015899,1.0,0.0,0.0,25.000883102416992,25.0,-52.68457794189453,0.0,27.44357109069824,1.0,292.9949035644531,293.149169921875,297.6060485839844,297.6081237792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5546850562095642,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17691720,301.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.4926452636719,0.5459051132202148,0.050000000745058,0.045841597020626,301.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,303.4926452636719,0.5459051132202148,0.050000000745058,0.0482734106481075,301.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,303.4926452636719,0.5459051132202148,0.050000000745058,0.0356545746326446,300.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,303.4926452636719,0.5459051132202148,0.050000000745058,0.0482734106481075,300.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,303.4926452636719,0.5459051132202148,0.050000000745058,0.2289882749319076,303.4907531738281,284.95001220703125,303.32257080078125,297.5587463378906,303.3272399902344,301.2828674316406,303.4809875488281,1.0,0.1508402824401855,1.0,1.0,0.0,1.0,-0.4884550273418426,0.488454669713974,3.723000077116012e-07,0.4016995728015899,1.0,0.0,0.0,25.000883102416992,25.0,-52.68457794189453,0.0,27.44357109069824,1.0,292.9949035644531,293.149169921875,297.6060485839844,297.6081237792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5546850562095642,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17691780,301.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.4535522460937,0.5459387302398682,0.050000000745058,0.045841347426176,301.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.4535522460937,0.5459387302398682,0.050000000745058,0.0482731461524963,301.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,303.4535522460937,0.5459387302398682,0.050000000745058,0.0356543809175491,300.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.4535522460937,0.5459387302398682,0.050000000745058,0.0482731461524963,300.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,303.4535522460937,0.5459387302398682,0.050000000745058,0.2289870232343673,303.4516296386719,284.95001220703125,303.2816162109375,297.5585632324219,303.28631591796875,301.2661437988281,303.4417724609375,1.0,0.1508399099111557,1.0,1.0,0.0,1.0,-0.4884524047374725,0.4884520471096039,3.725932344877947e-07,0.4023259282112121,1.0,0.0,0.0,25.000810623168945,25.0,-53.30315399169922,0.0,27.44329071044922,1.0,292.9944763183594,293.149169921875,297.59967041015625,297.6015014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.553494393825531,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
