time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17691840,301.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.4535522460937,0.5459387302398682,0.050000000745058,0.045841347426176,301.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.4535522460937,0.5459387302398682,0.050000000745058,0.0482731461524963,301.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,303.4535522460937,0.5459387302398682,0.050000000745058,0.0356543809175491,300.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.4535522460937,0.5459387302398682,0.050000000745058,0.0482731461524963,300.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,303.4535522460937,0.5459387302398682,0.050000000745058,0.2289870232343673,303.4516296386719,284.95001220703125,303.2816162109375,297.5585632324219,303.28631591796875,301.2661437988281,303.4417724609375,1.0,0.1508399099111557,1.0,1.0,0.0,1.0,-0.4884524047374725,0.4884520471096039,3.725932344877947e-07,0.4023259282112121,1.0,0.0,0.0,25.000810623168945,25.0,-53.30315399169922,0.0,27.44329071044922,1.0,292.9944763183594,293.149169921875,297.59967041015625,297.6015014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.553494393825531,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17691900,301.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,303.4338684082031,0.5459539890289307,0.050000000745058,0.0458412356674671,301.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,303.4338684082031,0.5459539890289307,0.050000000745058,0.0482730269432067,301.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,303.4338684082031,0.5459539890289307,0.050000000745058,0.0356542952358722,300.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,303.4338684082031,0.5459539890289307,0.050000000745058,0.0482730269432067,300.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,303.4338684082031,0.5459539890289307,0.050000000745058,0.228986456990242,303.43194580078125,284.95001220703125,303.2610778808594,297.558837890625,303.2657775878906,301.2576599121094,303.4219970703125,1.0,0.1508397310972213,1.0,1.0,0.0,1.0,-0.488451212644577,0.4884508550167084,3.727264754616044e-07,0.4026104211807251,1.0,0.0,0.0,25.00077438354492,25.0,-53.58332443237305,0.0,27.44316291809082,1.0,292.9942626953125,293.1492004394531,297.59686279296875,297.5985717773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5529018640518188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17691960,301.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.4140625,0.5459682941436768,0.050000000745058,0.0458411313593387,301.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,303.4140625,0.5459682941436768,0.050000000745058,0.0482729151844978,301.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,303.4140625,0.5459682941436768,0.050000000745058,0.0356542132794857,300.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.4140625,0.5459682941436768,0.050000000745058,0.0482729151844978,300.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,303.4140625,0.5459682941436768,0.050000000745058,0.2289859354496002,303.4121398925781,284.95001220703125,303.2405090332031,297.559326171875,303.2452087402344,301.24908447265625,303.40216064453125,1.0,0.150839552283287,1.0,1.0,0.0,1.0,-0.4884501099586487,0.4884497225284576,3.728508772837813e-07,0.4028759896755218,1.0,0.0,0.0,25.00074005126953,25.0,-53.84587860107422,0.0,27.44304084777832,1.0,292.9940490722656,293.1492004394531,297.5943298339844,297.59588623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5523112416267395,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692020,301.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,303.3741760253906,0.5459936261177063,0.050000000745058,0.0458409413695335,301.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,303.3741760253906,0.5459936261177063,0.050000000745058,0.048272717744112,301.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.3741760253906,0.5459936261177063,0.050000000745058,0.0356540642678737,300.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,303.3741760253906,0.5459936261177063,0.050000000745058,0.048272717744112,300.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,303.3741760253906,0.5459936261177063,0.050000000745058,0.228984996676445,303.3722229003906,284.95001220703125,303.19921875,297.5609741210937,303.2039489746094,301.2315979003906,303.3621826171875,1.0,0.1508392393589019,1.0,1.0,0.0,1.0,-0.4884481132030487,0.48844775557518,3.730712592187048e-07,0.4033462703227997,1.0,0.0,0.0,25.000675201416016,25.0,-54.31419372558594,0.0,27.442821502685547,1.0,292.99365234375,293.14923095703125,297.59002685546875,297.5913391113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5511370301246643,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692080,301.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,303.3741760253906,0.5459936261177063,0.050000000745058,0.0458409413695335,301.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,303.3741760253906,0.5459936261177063,0.050000000745058,0.048272717744112,301.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.3741760253906,0.5459936261177063,0.050000000745058,0.0356540642678737,300.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,303.3741760253906,0.5459936261177063,0.050000000745058,0.048272717744112,300.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,303.3741760253906,0.5459936261177063,0.050000000745058,0.228984996676445,303.3722229003906,284.95001220703125,303.19921875,297.5609741210937,303.2039489746094,301.2315979003906,303.3621826171875,1.0,0.1508392393589019,1.0,1.0,0.0,1.0,-0.4884481132030487,0.48844775557518,3.730712592187048e-07,0.4033462703227997,1.0,0.0,0.0,25.000675201416016,25.0,-54.31419372558594,0.0,27.442821502685547,1.0,292.99365234375,293.14923095703125,297.59002685546875,297.5913391113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5511370301246643,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692140,301.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,303.3340148925781,0.546015202999115,0.050000000745058,0.0458407811820507,301.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,303.3340148925781,0.546015202999115,0.050000000745058,0.0482725501060485,301.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,303.3340148925781,0.546015202999115,0.050000000745058,0.0356539413332939,300.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,303.3340148925781,0.546015202999115,0.050000000745058,0.0482725501060485,300.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.3340148925781,0.546015202999115,0.050000000745058,0.2289841920137405,303.33203125,284.95001220703125,303.1578674316406,297.5633544921875,303.1625671386719,301.2138061523437,303.3218994140625,1.0,0.1508389562368393,1.0,1.0,0.0,1.0,-0.488446444272995,0.4884460568428039,3.732583309101756e-07,0.4037453234195709,1.0,0.0,0.0,25.0006103515625,25.0,-54.71900939941406,0.0,27.44262886047364,1.0,292.99322509765625,293.14923095703125,297.5866394042969,297.58770751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5499714612960815,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692200,301.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,303.3340148925781,0.546015202999115,0.050000000745058,0.0458407811820507,301.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,303.3340148925781,0.546015202999115,0.050000000745058,0.0482725501060485,301.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,303.3340148925781,0.546015202999115,0.050000000745058,0.0356539413332939,300.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,303.3340148925781,0.546015202999115,0.050000000745058,0.0482725501060485,300.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.3340148925781,0.546015202999115,0.050000000745058,0.2289841920137405,303.33203125,284.95001220703125,303.1578674316406,297.5633544921875,303.1625671386719,301.2138061523437,303.3218994140625,1.0,0.1508389562368393,1.0,1.0,0.0,1.0,-0.488446444272995,0.4884460568428039,3.732583309101756e-07,0.4037453234195709,1.0,0.0,0.0,25.0006103515625,25.0,-54.71900939941406,0.0,27.44262886047364,1.0,292.99322509765625,293.14923095703125,297.5866394042969,297.58770751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5499714612960815,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692260,301.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,303.2935791015625,0.5460328459739685,0.050000000745058,0.0458406507968902,301.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,303.2935791015625,0.5460328459739685,0.050000000745058,0.0482724122703075,301.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,303.2935791015625,0.5460328459739685,0.050000000745058,0.0356538407504558,300.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.2935791015625,0.5460328459739685,0.050000000745058,0.0482724122703075,300.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,303.2935791015625,0.5460328459739685,0.050000000745058,0.2289835512638092,303.2915954589844,284.95001220703125,303.11639404296875,297.5663757324219,303.12115478515625,301.1957092285156,303.2814025878906,1.0,0.1508387178182602,1.0,1.0,0.0,1.0,-0.4884450733661651,0.4884446859359741,3.734110123332357e-07,0.4040708839893341,1.0,0.0,0.0,25.00054931640625,25.0,-55.06295776367188,0.0,27.44246292114257,1.0,292.9927978515625,293.1492614746094,297.58416748046875,297.5849914550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5488150119781494,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692320,301.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,303.2935791015625,0.5460328459739685,0.050000000745058,0.0458406507968902,301.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,303.2935791015625,0.5460328459739685,0.050000000745058,0.0482724122703075,301.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,303.2935791015625,0.5460328459739685,0.050000000745058,0.0356538407504558,300.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.2935791015625,0.5460328459739685,0.050000000745058,0.0482724122703075,300.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,303.2935791015625,0.5460328459739685,0.050000000745058,0.2289835512638092,303.2915954589844,284.95001220703125,303.11639404296875,297.5663757324219,303.12115478515625,301.1957092285156,303.2814025878906,1.0,0.1508387178182602,1.0,1.0,0.0,1.0,-0.4884450733661651,0.4884446859359741,3.734110123332357e-07,0.4040708839893341,1.0,0.0,0.0,25.00054931640625,25.0,-55.06295776367188,0.0,27.44246292114257,1.0,292.9927978515625,293.1492614746094,297.58416748046875,297.5849914550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5488150119781494,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692380,301.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,303.2529296875,0.5460466146469116,0.050000000745058,0.0458405502140522,301.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.2529296875,0.5460466146469116,0.050000000745058,0.0482723042368888,301.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,303.2529296875,0.5460466146469116,0.050000000745058,0.0356537625193595,300.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.2529296875,0.5460466146469116,0.050000000745058,0.0482723042368888,300.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,303.2529296875,0.5460466146469116,0.050000000745058,0.2289830297231674,303.2509460449219,284.95001220703125,303.0749206542969,297.5699157714844,303.0796813964844,301.17730712890625,303.2406921386719,1.0,0.1508384943008422,1.0,1.0,0.0,1.0,-0.4884440004825592,0.4884436130523681,3.735297298135265e-07,0.4043240249156952,1.0,0.0,0.0,25.00048828125,25.0,-55.34856796264648,0.0,27.44232177734375,1.0,292.99237060546875,293.1492919921875,297.58251953125,297.5831298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5476678013801575,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692440,301.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,303.2529296875,0.5460466146469116,0.050000000745058,0.0458405502140522,301.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.2529296875,0.5460466146469116,0.050000000745058,0.0482723042368888,301.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,303.2529296875,0.5460466146469116,0.050000000745058,0.0356537625193595,300.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.2529296875,0.5460466146469116,0.050000000745058,0.0482723042368888,300.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,303.2529296875,0.5460466146469116,0.050000000745058,0.2289830297231674,303.2509460449219,284.95001220703125,303.0749206542969,297.5699157714844,303.0796813964844,301.17730712890625,303.2406921386719,1.0,0.1508384943008422,1.0,1.0,0.0,1.0,-0.4884440004825592,0.4884436130523681,3.735297298135265e-07,0.4043240249156952,1.0,0.0,0.0,25.00048828125,25.0,-55.34856796264648,0.0,27.44232177734375,1.0,292.99237060546875,293.1492919921875,297.58251953125,297.5831298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5476678013801575,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692500,301.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,303.2325744628906,0.5460526943206787,0.050000000745058,0.0458405055105686,301.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.2325744628906,0.5460526943206787,0.050000000745058,0.0482722595334053,301.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,303.2325744628906,0.5460526943206787,0.050000000745058,0.0356537252664566,300.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,303.2325744628906,0.5460526943206787,0.050000000745058,0.0482722595334053,300.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.2325744628906,0.5460526943206787,0.050000000745058,0.2289828062057495,303.2305603027344,284.95001220703125,303.0541687011719,297.57183837890625,303.0589294433594,301.16802978515625,303.2203063964844,1.0,0.1508383899927139,1.0,1.0,0.0,1.0,-0.488443523645401,0.4884431362152099,3.7358185522862186e-07,0.4044350981712341,1.0,0.0,0.0,25.000457763671875,25.0,-55.479434967041016,0.0,27.442258834838867,1.0,292.9921875,293.1492919921875,297.58184814453125,297.5823669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5470961928367615,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692560,301.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,303.2121276855469,0.546056866645813,0.050000000745058,0.0458404719829559,301.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,303.2121276855469,0.546056866645813,0.050000000745058,0.0482722260057926,301.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,303.2121276855469,0.546056866645813,0.050000000745058,0.0356537029147148,300.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,303.2121276855469,0.546056866645813,0.050000000745058,0.0482722260057926,300.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.2121276855469,0.546056866645813,0.050000000745058,0.2289826571941375,303.2101135253906,284.95001220703125,303.033447265625,297.5738525390625,303.0382080078125,301.1586608886719,303.1998291015625,1.0,0.1508383005857467,1.0,1.0,0.0,1.0,-0.4884431958198547,0.4884428083896637,3.736174676305382e-07,0.4045110046863556,1.0,0.0,0.0,25.000429153442383,25.0,-55.58286666870117,0.0,27.44220733642578,1.0,292.9919738769531,293.1492919921875,297.5815734863281,297.5819702148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5465290546417236,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692620,301.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1711730957031,0.546063244342804,0.050000000745058,0.0458404272794723,301.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,303.1711730957031,0.546063244342804,0.050000000745058,0.0482721775770187,301.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1711730957031,0.546063244342804,0.050000000745058,0.0356536656618118,300.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1711730957031,0.546063244342804,0.050000000745058,0.0482721775770187,300.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1711730957031,0.546063244342804,0.050000000745058,0.2289824187755584,303.1691589355469,284.95001220703125,302.99200439453125,297.578125,302.99676513671875,301.1398010253906,303.1588439941406,1.0,0.1508381366729736,1.0,1.0,0.0,1.0,-0.4884426891803741,0.4884423315525055,3.736713267699088e-07,0.4046257734298706,1.0,0.0,0.0,25.00037384033203,25.0,-55.75436019897461,0.0,27.44211769104004,1.0,292.9915466308594,293.1493225097656,297.5814514160156,297.5816650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.545400857925415,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692680,301.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1711730957031,0.546063244342804,0.050000000745058,0.0458404272794723,301.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,303.1711730957031,0.546063244342804,0.050000000745058,0.0482721775770187,301.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1711730957031,0.546063244342804,0.050000000745058,0.0356536656618118,300.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1711730957031,0.546063244342804,0.050000000745058,0.0482721775770187,300.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1711730957031,0.546063244342804,0.050000000745058,0.2289824187755584,303.1691589355469,284.95001220703125,302.99200439453125,297.578125,302.99676513671875,301.1398010253906,303.1588439941406,1.0,0.1508381366729736,1.0,1.0,0.0,1.0,-0.4884426891803741,0.4884423315525055,3.736713267699088e-07,0.4046257734298706,1.0,0.0,0.0,25.00037384033203,25.0,-55.75436019897461,0.0,27.44211769104004,1.0,292.9915466308594,293.1493225097656,297.5814514160156,297.5816650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.545400857925415,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692740,301.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.130126953125,0.5460667014122009,0.050000000745058,0.0458404012024402,301.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,303.130126953125,0.5460667014122009,0.050000000745058,0.0482721477746963,301.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,303.130126953125,0.5460667014122009,0.050000000745058,0.03565364331007,300.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.130126953125,0.5460667014122009,0.050000000745058,0.0482721477746963,300.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.130126953125,0.5460667014122009,0.050000000745058,0.2289822995662689,303.12811279296875,284.95001220703125,302.9506530761719,297.58258056640625,302.9554443359375,301.1208190917969,303.1177978515625,1.0,0.1508380025625229,1.0,1.0,0.0,1.0,-0.4884424209594726,0.488442063331604,3.736990379366034e-07,0.4046848714351654,1.0,0.0,0.0,25.000320434570312,25.0,-55.87059783935547,0.0,27.442052841186523,1.0,292.9911193847656,293.1493225097656,297.5819702148437,297.58203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5442823171615601,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692800,301.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.130126953125,0.5460667014122009,0.050000000745058,0.0458404012024402,301.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,303.130126953125,0.5460667014122009,0.050000000745058,0.0482721477746963,301.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,303.130126953125,0.5460667014122009,0.050000000745058,0.03565364331007,300.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.130126953125,0.5460667014122009,0.050000000745058,0.0482721477746963,300.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.130126953125,0.5460667014122009,0.050000000745058,0.2289822995662689,303.12811279296875,284.95001220703125,302.9506530761719,297.58258056640625,302.9554443359375,301.1208190917969,303.1177978515625,1.0,0.1508380025625229,1.0,1.0,0.0,1.0,-0.4884424209594726,0.488442063331604,3.736990379366034e-07,0.4046848714351654,1.0,0.0,0.0,25.000320434570312,25.0,-55.87059783935547,0.0,27.442052841186523,1.0,292.9911193847656,293.1493225097656,297.5819702148437,297.58203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5442823171615601,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692860,300.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,303.08905029296875,0.5460675358772278,0.050000000745058,0.0458403937518596,301.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.08905029296875,0.5460675358772278,0.050000000745058,0.048272144049406,301.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,303.08905029296875,0.5460675358772278,0.050000000745058,0.0356536395847797,300.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,303.08905029296875,0.5460675358772278,0.050000000745058,0.048272144049406,300.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,303.08905029296875,0.5460675358772278,0.050000000745058,0.2289822548627853,303.0870361328125,284.95001220703125,302.909423828125,297.587158203125,302.9142150878906,301.10174560546875,303.0766906738281,1.0,0.1508378833532333,1.0,1.0,0.0,1.0,-0.4884423613548279,0.4884419739246368,3.737042106877198e-07,0.4046958982944488,1.0,0.0,0.0,25.00027084350586,25.0,-55.934043884277344,0.0,27.442005157470703,1.0,292.99072265625,293.1493530273437,297.58306884765625,297.5829772949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5431731939315796,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692920,300.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,303.08905029296875,0.5460675358772278,0.050000000745058,0.0458403937518596,301.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.08905029296875,0.5460675358772278,0.050000000745058,0.048272144049406,301.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,303.08905029296875,0.5460675358772278,0.050000000745058,0.0356536395847797,300.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,303.08905029296875,0.5460675358772278,0.050000000745058,0.048272144049406,300.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,303.08905029296875,0.5460675358772278,0.050000000745058,0.2289822548627853,303.0870361328125,284.95001220703125,302.909423828125,297.587158203125,302.9142150878906,301.10174560546875,303.0766906738281,1.0,0.1508378833532333,1.0,1.0,0.0,1.0,-0.4884423613548279,0.4884419739246368,3.737042106877198e-07,0.4046958982944488,1.0,0.0,0.0,25.00027084350586,25.0,-55.934043884277344,0.0,27.442005157470703,1.0,292.99072265625,293.1493530273437,297.58306884765625,297.5829772949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5431731939315796,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17692980,300.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,303.0480041503906,0.5460665225982666,0.050000000745058,0.0458404012024402,301.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.0480041503906,0.5460665225982666,0.050000000745058,0.0482721514999866,301.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,303.0480041503906,0.5460665225982666,0.050000000745058,0.0356536470353603,300.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,303.0480041503906,0.5460665225982666,0.050000000745058,0.0482721514999866,300.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,303.0480041503906,0.5460665225982666,0.050000000745058,0.2289822995662689,303.04595947265625,284.95001220703125,302.86834716796875,297.5917358398437,302.8731384277344,301.0826110839844,303.0356140136719,1.0,0.1508377939462661,1.0,1.0,0.0,1.0,-0.488442450761795,0.488442063331604,3.7369326832958905e-07,0.404672622680664,1.0,0.0,0.0,25.000225067138672,25.0,-55.952144622802734,0.0,27.44197463989257,1.0,292.99029541015625,293.1493530273437,297.5846252441406,297.5843811035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5420719981193542,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693040,300.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,303.0480041503906,0.5460665225982666,0.050000000745058,0.0458404012024402,301.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.0480041503906,0.5460665225982666,0.050000000745058,0.0482721514999866,301.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,303.0480041503906,0.5460665225982666,0.050000000745058,0.0356536470353603,300.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,303.0480041503906,0.5460665225982666,0.050000000745058,0.0482721514999866,300.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,303.0480041503906,0.5460665225982666,0.050000000745058,0.2289822995662689,303.04595947265625,284.95001220703125,302.86834716796875,297.5917358398437,302.8731384277344,301.0826110839844,303.0356140136719,1.0,0.1508377939462661,1.0,1.0,0.0,1.0,-0.488442450761795,0.488442063331604,3.7369326832958905e-07,0.404672622680664,1.0,0.0,0.0,25.000225067138672,25.0,-55.952144622802734,0.0,27.44197463989257,1.0,292.99029541015625,293.1493530273437,297.5846252441406,297.5843811035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5420719981193542,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693100,300.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,303.0274353027344,0.5460655093193054,0.050000000745058,0.0458404086530208,301.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,303.0274353027344,0.5460655093193054,0.050000000745058,0.0482721589505672,301.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,303.0274353027344,0.5460655093193054,0.050000000745058,0.0356536507606506,300.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,303.0274353027344,0.5460655093193054,0.050000000745058,0.0482721589505672,300.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,303.0274353027344,0.5460655093193054,0.050000000745058,0.2289823442697525,303.0254211425781,284.95001220703125,302.847900390625,297.5939636230469,302.8526306152344,301.0730285644531,303.0150756835937,1.0,0.1508377492427826,1.0,1.0,0.0,1.0,-0.4884425103664398,0.4884421527385711,3.73683292309579e-07,0.4046513438224792,1.0,0.0,0.0,25.00020217895508,25.0,-55.95368576049805,0.0,27.44196128845215,1.0,292.9900817871094,293.1493530273437,297.58544921875,297.5851745605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5415223836898804,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693160,300.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,303.0069274902344,0.546064019203186,0.050000000745058,0.0458404198288917,301.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,303.0069274902344,0.546064019203186,0.050000000745058,0.0482721701264381,301.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.0069274902344,0.546064019203186,0.050000000745058,0.0356536619365215,300.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,303.0069274902344,0.546064019203186,0.050000000745058,0.0482721701264381,300.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,303.0069274902344,0.546064019203186,0.050000000745058,0.228982388973236,303.0049133300781,284.95001220703125,302.8274841308594,297.59619140625,302.83221435546875,301.0634765625,302.9945678710937,1.0,0.1508377194404602,1.0,1.0,0.0,1.0,-0.4884426295757293,0.4884422719478607,3.736692804068298e-07,0.4046215415000915,1.0,0.0,0.0,25.00018119812012,25.0,-55.92913055419922,0.0,27.441953659057617,1.0,292.9898681640625,293.1493835449219,297.58642578125,297.5860900878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5409759283065796,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693220,300.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.9659118652344,0.5460608601570129,0.050000000745058,0.0458404421806335,300.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.9659118652344,0.5460608601570129,0.050000000745058,0.0482721962034702,301.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.9659118652344,0.5460608601570129,0.050000000745058,0.0356536768376827,300.7577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.9659118652344,0.5460608601570129,0.050000000745058,0.0482721962034702,300.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.9659118652344,0.5460608601570129,0.050000000745058,0.2289825081825256,302.9638977050781,284.95001220703125,302.7868347167969,297.6004333496094,302.7915344238281,301.0442810058594,302.9535827636719,1.0,0.1508376598358154,1.0,1.0,0.0,1.0,-0.4884428679943084,0.4884425103664398,3.736397502507316e-07,0.4045585691928863,1.0,0.0,0.0,25.00014305114746,25.0,-55.84510040283203,0.0,27.441944122314453,1.0,292.98944091796875,293.1493835449219,297.58856201171875,297.588134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5398883819580078,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693280,300.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.9659118652344,0.5460608601570129,0.050000000745058,0.0458404421806335,300.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.9659118652344,0.5460608601570129,0.050000000745058,0.0482721962034702,301.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.9659118652344,0.5460608601570129,0.050000000745058,0.0356536768376827,300.7577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.9659118652344,0.5460608601570129,0.050000000745058,0.0482721962034702,300.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.9659118652344,0.5460608601570129,0.050000000745058,0.2289825081825256,302.9638977050781,284.95001220703125,302.7868347167969,297.6004333496094,302.7915344238281,301.0442810058594,302.9535827636719,1.0,0.1508376598358154,1.0,1.0,0.0,1.0,-0.4884428679943084,0.4884425103664398,3.736397502507316e-07,0.4045585691928863,1.0,0.0,0.0,25.00014305114746,25.0,-55.84510040283203,0.0,27.441944122314453,1.0,292.98944091796875,293.1493835449219,297.58856201171875,297.588134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5398883819580078,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693340,300.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.9250183105469,0.5460578799247742,0.050000000745058,0.0458404645323753,300.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.9250183105469,0.5460578799247742,0.050000000745058,0.048272218555212,301.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,302.9250183105469,0.5460578799247742,0.050000000745058,0.0356536954641342,300.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,302.9250183105469,0.5460578799247742,0.050000000745058,0.048272218555212,300.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.9250183105469,0.5460578799247742,0.050000000745058,0.228982612490654,302.92303466796875,284.95001220703125,302.7464599609375,297.6044006347656,302.7511291503906,301.0250244140625,302.9127197265625,1.0,0.1508376151323318,1.0,1.0,0.0,1.0,-0.4884431064128876,0.4884427487850189,3.736121811925841e-07,0.4044998586177826,1.0,0.0,0.0,25.000112533569336,25.0,-55.70078659057617,0.0,27.441938400268555,1.0,292.9890441894531,293.1494140625,297.5909729003906,297.5904846191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5388099551200867,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693400,300.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.9250183105469,0.5460578799247742,0.050000000745058,0.0458404645323753,300.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.9250183105469,0.5460578799247742,0.050000000745058,0.048272218555212,301.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,302.9250183105469,0.5460578799247742,0.050000000745058,0.0356536954641342,300.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,302.9250183105469,0.5460578799247742,0.050000000745058,0.048272218555212,300.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.9250183105469,0.5460578799247742,0.050000000745058,0.228982612490654,302.92303466796875,284.95001220703125,302.7464599609375,297.6044006347656,302.7511291503906,301.0250244140625,302.9127197265625,1.0,0.1508376151323318,1.0,1.0,0.0,1.0,-0.4884431064128876,0.4884427487850189,3.736121811925841e-07,0.4044998586177826,1.0,0.0,0.0,25.000112533569336,25.0,-55.70078659057617,0.0,27.441938400268555,1.0,292.9890441894531,293.1494140625,297.5909729003906,297.5904846191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5388099551200867,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693460,300.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,302.8842468261719,0.5460559129714966,0.050000000745058,0.0458404794335365,300.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,302.8842468261719,0.5460559129714966,0.050000000745058,0.0482722334563732,301.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8842468261719,0.5460559129714966,0.050000000745058,0.0356537066400051,300.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,302.8842468261719,0.5460559129714966,0.050000000745058,0.0482722334563732,300.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,302.8842468261719,0.5460559129714966,0.050000000745058,0.2289826869964599,302.8822631835937,284.95001220703125,302.7063903808594,297.60797119140625,302.71099853515625,301.0057678222656,302.8719787597656,1.0,0.1508375704288482,1.0,1.0,0.0,1.0,-0.4884432554244995,0.4884428977966308,3.735934512860696e-07,0.4044599831104278,1.0,0.0,0.0,25.000089645385746,25.0,-55.51396179199219,0.0,27.441930770874023,1.0,292.9886169433594,293.1494140625,297.593505859375,297.59295654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5377370119094849,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693520,300.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,302.8842468261719,0.5460559129714966,0.050000000745058,0.0458404794335365,300.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,302.8842468261719,0.5460559129714966,0.050000000745058,0.0482722334563732,301.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8842468261719,0.5460559129714966,0.050000000745058,0.0356537066400051,300.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,302.8842468261719,0.5460559129714966,0.050000000745058,0.0482722334563732,300.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,302.8842468261719,0.5460559129714966,0.050000000745058,0.2289826869964599,302.8822631835937,284.95001220703125,302.7063903808594,297.60797119140625,302.71099853515625,301.0057678222656,302.8719787597656,1.0,0.1508375704288482,1.0,1.0,0.0,1.0,-0.4884432554244995,0.4884428977966308,3.735934512860696e-07,0.4044599831104278,1.0,0.0,0.0,25.000089645385746,25.0,-55.51396179199219,0.0,27.441930770874023,1.0,292.9886169433594,293.1494140625,297.593505859375,297.59295654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5377370119094849,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693580,300.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,302.8436889648437,0.5460561513900757,0.050000000745058,0.0458404794335365,300.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8436889648437,0.5460561513900757,0.050000000745058,0.0482722334563732,301.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8436889648437,0.5460561513900757,0.050000000745058,0.0356537066400051,300.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,302.8436889648437,0.5460561513900757,0.050000000745058,0.0482722334563732,300.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.8436889648437,0.5460561513900757,0.050000000745058,0.2289826869964599,302.8416748046875,284.95001220703125,302.66668701171875,297.61102294921875,302.6712646484375,300.9864501953125,302.8314514160156,1.0,0.1508375406265258,1.0,1.0,0.0,1.0,-0.4884432554244995,0.4884428679943084,3.735949576366693e-07,0.4044632017612457,1.0,0.0,0.0,25.00007438659668,25.0,-55.26166534423828,0.0,27.4419174194336,1.0,292.9881896972656,293.1494140625,297.5960998535156,297.59552001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5366723537445068,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693640,300.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,302.8436889648437,0.5460561513900757,0.050000000745058,0.0458404794335365,300.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8436889648437,0.5460561513900757,0.050000000745058,0.0482722334563732,301.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8436889648437,0.5460561513900757,0.050000000745058,0.0356537066400051,300.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,302.8436889648437,0.5460561513900757,0.050000000745058,0.0482722334563732,300.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.8436889648437,0.5460561513900757,0.050000000745058,0.2289826869964599,302.8416748046875,284.95001220703125,302.66668701171875,297.61102294921875,302.6712646484375,300.9864501953125,302.8314514160156,1.0,0.1508375406265258,1.0,1.0,0.0,1.0,-0.4884432554244995,0.4884428679943084,3.735949576366693e-07,0.4044632017612457,1.0,0.0,0.0,25.00007438659668,25.0,-55.26166534423828,0.0,27.4419174194336,1.0,292.9881896972656,293.1494140625,297.5960998535156,297.59552001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5366723537445068,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693700,300.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,302.8234558105469,0.546057403087616,0.050000000745058,0.0458404682576656,300.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,302.8234558105469,0.546057403087616,0.050000000745058,0.0482722222805023,301.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,302.8234558105469,0.546057403087616,0.050000000745058,0.0356536991894245,300.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.8234558105469,0.546057403087616,0.050000000745058,0.0482722222805023,300.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8234558105469,0.546057403087616,0.050000000745058,0.2289826422929763,302.82147216796875,284.95001220703125,302.64697265625,297.61236572265625,302.65155029296875,300.9767761230469,302.811279296875,1.0,0.1508375257253646,1.0,1.0,0.0,1.0,-0.4884431660175323,0.4884427785873413,3.73605701042834e-07,0.4044860601425171,1.0,0.0,0.0,25.000072479248047,25.0,-55.11418914794922,0.0,27.4419059753418,1.0,292.98797607421875,293.1494445800781,297.5973815917969,297.5968322753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5361424088478088,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693760,300.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,302.80328369140625,0.5460591912269592,0.050000000745058,0.0458404570817947,300.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,302.80328369140625,0.5460591912269592,0.050000000745058,0.0482722073793411,301.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.80328369140625,0.5460591912269592,0.050000000745058,0.0356536880135536,300.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.80328369140625,0.5460591912269592,0.050000000745058,0.0482722073793411,300.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.80328369140625,0.5460591912269592,0.050000000745058,0.2289825677871704,302.8013000488281,284.95001220703125,302.6273498535156,297.613525390625,302.63189697265625,300.96710205078125,302.7911376953125,1.0,0.1508375108242035,1.0,1.0,0.0,1.0,-0.4884430170059204,0.4884426295757293,3.736214466698584e-07,0.404519647359848,1.0,0.0,0.0,25.00007057189941,25.0,-54.95701217651367,0.0,27.441892623901367,1.0,292.98779296875,293.1494445800781,297.5986633300781,297.5980834960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5356135964393616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
