time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17693820,300.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,302.7631530761719,0.5460657477378845,0.050000000745058,0.0458404086530208,300.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,302.7631530761719,0.5460657477378845,0.050000000745058,0.0482721552252769,301.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7631530761719,0.5460657477378845,0.050000000745058,0.0356536507606506,300.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,302.7631530761719,0.5460657477378845,0.050000000745058,0.0482721552252769,300.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.7631530761719,0.5460657477378845,0.050000000745058,0.2289823293685913,302.7611694335937,284.95001220703125,302.58843994140625,297.6153259277344,302.5929260253906,300.9477233886719,302.7510681152344,1.0,0.1508374810218811,1.0,1.0,0.0,1.0,-0.4884425103664398,0.4884421229362488,3.7367945537880587e-07,0.4046432375907898,1.0,0.0,0.0,25.000072479248047,25.0,-54.59681701660156,0.0,27.44185256958008,1.0,292.98736572265625,293.1494445800781,297.60113525390625,297.6005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5345611572265625,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693880,300.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,302.7631530761719,0.5460657477378845,0.050000000745058,0.0458404086530208,300.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,302.7631530761719,0.5460657477378845,0.050000000745058,0.0482721552252769,301.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7631530761719,0.5460657477378845,0.050000000745058,0.0356536507606506,300.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,302.7631530761719,0.5460657477378845,0.050000000745058,0.0482721552252769,300.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.7631530761719,0.5460657477378845,0.050000000745058,0.2289823293685913,302.7611694335937,284.95001220703125,302.58843994140625,297.6153259277344,302.5929260253906,300.9477233886719,302.7510681152344,1.0,0.1508374810218811,1.0,1.0,0.0,1.0,-0.4884425103664398,0.4884421229362488,3.7367945537880587e-07,0.4046432375907898,1.0,0.0,0.0,25.000072479248047,25.0,-54.59681701660156,0.0,27.44185256958008,1.0,292.98736572265625,293.1494445800781,297.60113525390625,297.6005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5345611572265625,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17693940,300.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.7231750488281,0.5479194521903992,0.0,0.0458093993365764,300.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,302.7231750488281,0.5479194521903992,0.0,0.0482395030558109,301.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,302.7231750488281,0.5479194521903992,0.0,0.0356295332312583,300.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.7231750488281,0.5479194521903992,0.0,0.0482395030558109,300.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,302.7231750488281,0.5479194521903992,0.0,0.2288274317979812,302.7212219238281,294.1499938964844,302.5498962402344,297.61639404296875,302.5542907714844,300.9286193847656,302.7112121582031,0.0,0.0,0.9987795352935792,0.9987795352935792,0.0012204610975459,1.0,-0.4881366193294525,0.4881362318992615,3.742865999356582e-07,0.4047439992427826,0.0,0.0,0.0,24.62745857238769,60.0,-54.18341445922852,0.0,27.105636596679688,0.0,292.9869384765625,293.1494445800781,297.6033935546875,297.6029052734375,293.1499938964844,293.1499938964844,278.1499938964844,17802.43359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.581036667630542e-05,0.497060626745224,3.000382060858176e-13,4.24217414855957,4.242164134979248,9.67810774454847e-06,0.0,0.0,-0.0,0.0,0.0,19.034496307373047,1864.0311279296875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,300.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.7231750488281,0.5479194521903992,0.0,0.0458093993365764,300.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,302.7231750488281,0.5479194521903992,0.0,0.0482395030558109,301.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,302.7231750488281,0.5479194521903992,0.0,0.0356295332312583,300.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.7231750488281,0.5479194521903992,0.0,0.0482395030558109,300.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,302.7231750488281,0.5479194521903992,0.0,0.2288274317979812,302.7212219238281,294.1499938964844,302.5498962402344,297.61639404296875,302.5542907714844,300.9286193847656,302.7112121582031,0.0,0.0,0.9987795352935792,0.9987795352935792,0.0012204610975459,1.0,-0.4881366193294525,0.4881362318992615,3.742865999356582e-07,0.4047439992427826,0.0,0.0,0.0,24.62745857238769,60.0,-54.18341445922852,0.0,27.105636596679688,0.0,292.9869384765625,293.1494445800781,297.6033935546875,297.6029052734375,293.1499938964844,293.1499938964844,278.1499938964844,17802.43359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.581036667630542e-05,0.497060626745224,3.000382060858176e-13,4.24217414855957,4.242164134979248,9.67810774454847e-06,0.0,0.0,-0.0,0.0,0.0,19.034496307373047,1864.0311279296875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,300.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.23223876953125,0.0,0.0,0.0002643662446644,300.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,301.2458190917969,0.0,0.0,0.0002783903910312,301.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4671325683594,0.0,0.0,0.0002056181983789,300.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,301.11376953125,0.0,0.0,0.0002783903910312,300.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8729553222656,0.0,0.0,0.0013205641880631,300.8074951171875,294.1499938964844,302.51177978515625,297.618408203125,302.5915832519531,302.0677490234375,302.5487976074219,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,0.0296592358499765,-0.02043117582798,-0.009228060953319,-0.0178523752838373,0.0,0.0,0.0,0.1557776182889938,60.0,-38.91629409790039,0.0,-5.40959149475384e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.556506991154559e-33,9.113817821540403e-33,3.609909861007888e-36,5.0167796911917396e-18,5.013041248413306e-18,3.738547387700328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,300.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.23223876953125,0.0,0.0,0.0002643662446644,300.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,301.2458190917969,0.0,0.0,0.0002783903910312,301.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4671325683594,0.0,0.0,0.0002056181983789,300.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,301.11376953125,0.0,0.0,0.0002783903910312,300.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8729553222656,0.0,0.0,0.0013205641880631,300.8074951171875,294.1499938964844,302.51177978515625,297.618408203125,302.5915832519531,302.0677490234375,302.5487976074219,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,0.0296592358499765,-0.02043117582798,-0.009228060953319,-0.0178523752838373,0.0,0.0,0.0,0.1557776182889938,60.0,-38.91629409790039,0.0,-5.40959149475384e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.556506991154559e-33,9.113817821540403e-33,3.609909861007888e-36,5.0167796911917396e-18,5.013041248413306e-18,3.738547387700328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,300.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,301.2348022460937,0.0,0.0,0.0001026472236844,300.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,301.248046875,0.0,0.0,0.0001080924703273,301.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,301.4645080566406,0.0,0.0,7.983673276612535e-05,300.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,301.118896484375,0.0,0.0,0.0001080924703273,300.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.88330078125,0.0,0.0,0.0005127441254444,300.8196716308594,294.1499938964844,302.4735717773437,297.6230773925781,302.5860900878906,302.2283935546875,302.632080078125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,0.0076051601208746,0.0008557246183045,-0.0084608849138021,-0.0287836194038391,0.0,0.0,0.0,0.0348378531634807,60.0,-5.475184440612793,0.0,-8.155448938396148e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-2.802596928649634e-45,-1.401298464324817e-45,5.8143446141018634e-21,2.7466606960728226e-21,3.0676839180290408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,300.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,301.2348022460937,0.0,0.0,0.0001026472236844,300.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,301.248046875,0.0,0.0,0.0001080924703273,301.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,301.4645080566406,0.0,0.0,7.983673276612535e-05,300.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,301.118896484375,0.0,0.0,0.0001080924703273,300.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.88330078125,0.0,0.0,0.0005127441254444,300.8196716308594,294.1499938964844,302.4735717773437,297.6230773925781,302.5860900878906,302.2283935546875,302.632080078125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,0.0076051601208746,0.0008557246183045,-0.0084608849138021,-0.0287836194038391,0.0,0.0,0.0,0.0348378531634807,60.0,-5.475184440612793,0.0,-8.155448938396148e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-2.802596928649634e-45,-1.401298464324817e-45,5.8143446141018634e-21,2.7466606960728226e-21,3.0676839180290408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,300.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.2306213378906,0.0,0.0,9.36902579269372e-05,300.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,301.243896484375,0.0,0.0,9.866035543382168e-05,301.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,301.4601135253906,0.0,0.0,7.28701998014003e-05,300.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1148376464844,0.0,0.0,9.866035543382168e-05,300.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.879638671875,0.0,0.0,0.0004680022539105,300.81866455078125,294.1499938964844,302.4544677734375,297.62628173828125,302.583740234375,302.2850952148437,302.63995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0083422316238284,6.179188005717151e-08,0.0083421701565384,-0.02589269913733,0.0,0.0,0.0,-0.0479062013328075,60.0,-3.840524435043335,0.0,-6.794274298727032e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.589021099918559e-21,2.7917252777404485e-21,2.797295822178111e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,300.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,301.2265930175781,0.0,0.0,0.0001013713990687,300.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,301.2398986816406,0.0,0.0,0.0001067489647539,301.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,301.4559631347656,0.0,0.0,7.884442311478779e-05,300.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,301.1108093261719,0.0,0.0,0.0001067489647539,300.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.8759765625,0.0,0.0,0.000506371143274,300.81744384765625,294.1499938964844,302.43536376953125,297.63006591796875,302.5809936523437,302.3501281738281,302.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,0.0203828383237123,-6.296210219858267e-09,-0.0203828308731317,-0.0038341779727488,0.0,0.0,0.0,0.1057894453406333,60.0,-2.1351630687713623,0.0,-7.953967440244014e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5851376323454644e-21,2.7925013654098922e-21,2.7926360649871805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,300.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,301.2367553710937,0.0,0.0,0.0001016084788716,300.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,301.24957275390625,0.0,0.0,0.0001069986246875,301.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,301.4601135253906,0.0,0.0,7.902881770860404e-05,300.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1239624023437,0.0,0.0,0.0001069986246875,300.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.89471435546875,0.0,0.0,0.0005075553781352,300.8335876464844,294.1499938964844,302.39715576171875,297.6390991210937,302.5671691894531,302.3832397460937,302.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,0.0071544232778251,7.269803870002532e-09,-0.0071544302627444,-0.0262581277638673,0.0,0.0,0.0,0.0326540134847164,60.0,2.05237364768982,0.0,-7.991224748593596e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925205505071068e-21,2.7925197427135402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,300.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,301.2367553710937,0.0,0.0,0.0001016084788716,300.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,301.24957275390625,0.0,0.0,0.0001069986246875,301.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,301.4601135253906,0.0,0.0,7.902881770860404e-05,300.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1239624023437,0.0,0.0,0.0001069986246875,300.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.89471435546875,0.0,0.0,0.0005075553781352,300.8335876464844,294.1499938964844,302.39715576171875,297.6390991210937,302.5671691894531,302.3832397460937,302.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,0.0071544232778251,7.269803870002532e-09,-0.0071544302627444,-0.0262581277638673,0.0,0.0,0.0,0.0326540134847164,60.0,2.05237364768982,0.0,-7.991224748593596e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925205505071068e-21,2.7925197427135402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,300.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.2373352050781,0.0,0.0,9.448779746890068e-05,300.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,301.25,0.0,0.0,9.950019739335404e-05,301.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4588928222656,0.0,0.0,7.34905042918399e-05,300.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.1254272460937,0.0,0.0,9.950019739335404e-05,300.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,300.8979797363281,0.0,0.0,0.0004719861026387,300.8378601074219,294.1499938964844,302.37579345703125,297.6449279785156,302.5619201660156,302.3904113769531,302.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0073972609825432,1.3057732672905333e-08,0.0073972479440271,-0.0269219428300857,0.0,0.0,0.0,-0.0431572310626506,60.0,0.0434545837342739,0.0,-6.910436667340036e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.7925201466103237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,300.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.254150390625,0.0,0.0,0.0001000606789602,300.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,301.2662048339844,0.0,0.0,0.0001053687083185,301.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,301.46929931640625,0.0,0.0,7.782497414154932e-05,300.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,301.14569091796875,0.0,0.0,0.0001053687083185,300.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,300.92364501953125,0.0,0.0,0.0004998238291591,300.8583984375,294.1499938964844,302.3590087890625,297.64990234375,302.5501708984375,302.3910522460937,302.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,0.0038043272215873,8.716248167672802e-09,-0.0038043360691517,-0.0267101395875215,0.0,0.0,0.0,0.0151408435776829,60.0,2.924422025680542,0.0,-7.749619612695825e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.7925201466103237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,300.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.24542236328125,0.0,0.0,9.565395157551392e-05,300.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.2575988769531,0.0,0.0,0.0001007282116916,301.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4608154296875,0.0,0.0,7.439751789206639e-05,300.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,301.1364440917969,0.0,0.0,0.0001007282116916,300.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9148254394531,0.0,0.0,0.0004778112634085,300.8538818359375,294.1499938964844,302.3208923339844,297.66217041015625,302.5289611816406,302.39215087890625,302.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0054502123966813,1.2546866656748534e-08,0.0054501998238265,-0.027525370940566,0.0,0.0,0.0,-0.0331241935491561,60.0,-2.868414640426636,0.0,-7.082065422991948e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,300.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.24542236328125,0.0,0.0,9.565395157551392e-05,300.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.2575988769531,0.0,0.0,0.0001007282116916,301.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4608154296875,0.0,0.0,7.439751789206639e-05,300.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,301.1364440917969,0.0,0.0,0.0001007282116916,300.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9148254394531,0.0,0.0,0.0004778112634085,300.8538818359375,294.1499938964844,302.3208923339844,297.66217041015625,302.5289611816406,302.39215087890625,302.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0054502123966813,1.2546866656748534e-08,0.0054501998238265,-0.027525370940566,0.0,0.0,0.0,-0.0331241935491561,60.0,-2.868414640426636,0.0,-7.082065422991948e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,300.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.2452392578125,0.0,0.0,9.79009928414598e-05,300.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,301.2572631835937,0.0,0.0,0.000103094462247,301.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,301.4578857421875,0.0,0.0,7.614521746290848e-05,300.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,301.1376342773437,0.0,0.0,0.000103094462247,300.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9189147949219,0.0,0.0,0.0004890357377007,300.86083984375,294.1499938964844,302.2828369140625,297.6756591796875,302.5224304199219,302.3627319335937,302.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011106611927971,1.0973936426239561e-08,0.0011106501333415,-0.0277295093983411,0.0,0.0,0.0,-0.0105896601453423,60.0,-0.8150321245193481,0.0,-7.41870564979763e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,300.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.2452392578125,0.0,0.0,9.79009928414598e-05,300.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,301.2572631835937,0.0,0.0,0.000103094462247,301.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,301.4578857421875,0.0,0.0,7.614521746290848e-05,300.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,301.1376342773437,0.0,0.0,0.000103094462247,300.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9189147949219,0.0,0.0,0.0004890357377007,300.86083984375,294.1499938964844,302.2828369140625,297.6756591796875,302.5224304199219,302.3627319335937,302.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011106611927971,1.0973936426239561e-08,0.0011106501333415,-0.0277295093983411,0.0,0.0,0.0,-0.0105896601453423,60.0,-0.8150321245193481,0.0,-7.41870564979763e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,300.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.24530029296875,0.0,0.0,9.7978139820043e-05,300.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,301.2572326660156,0.0,0.0,0.0001031756983138,301.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,301.45654296875,0.0,0.0,7.620522228535265e-05,300.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,301.1383972167969,0.0,0.0,0.0001031756983138,300.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.92108154296875,0.0,0.0,0.000489421072416,300.8644714355469,294.1499938964844,302.2638244628906,297.68280029296875,302.5201416015625,302.343505859375,302.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439081816002,1.100234214845841e-08,0.00104389723856,-0.0278707817196846,0.0,0.0,0.0,-0.0102669782936573,60.0,-0.4985648691654205,0.0,-7.430402604313714e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,300.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,301.24542236328125,0.0,0.0,9.805371519178152e-05,300.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.2572631835937,0.0,0.0,0.0001032552827382,301.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,301.4552917480469,0.0,0.0,7.626399747096002e-05,300.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.13922119140625,0.0,0.0,0.0001032552827382,300.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9233093261719,0.0,0.0,0.0004897986073046,300.8681640625,294.1499938964844,302.2448425292969,297.69012451171875,302.51763916015625,302.3243103027344,302.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104474730324,1.1096539687116548e-08,0.0010447362437844,-0.0281173028051853,0.0,0.0,0.0,-0.0103138443082571,60.0,-0.385836660861969,0.0,-7.441870053526145e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,300.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,301.245849609375,0.0,0.0,9.824598964769392e-05,300.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2575378417969,0.0,0.0,0.0001034577580867,301.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4530029296875,0.0,0.0,7.641354750376195e-05,300.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1410217285156,0.0,0.0,0.0001034577580867,300.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.92791748046875,0.0,0.0,0.0004907590337097,300.8757629394531,294.1499938964844,302.2069091796875,297.7052307128906,302.5121765136719,302.2855834960937,302.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467952815815,1.1336106275905422e-08,0.0010467839892953,-0.0287443287670612,0.0,0.0,0.0,-0.0104326047003269,60.0,-0.3297693133354187,0.0,-7.471084728649657e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,300.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,301.245849609375,0.0,0.0,9.824598964769392e-05,300.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2575378417969,0.0,0.0,0.0001034577580867,301.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4530029296875,0.0,0.0,7.641354750376195e-05,300.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1410217285156,0.0,0.0,0.0001034577580867,300.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.92791748046875,0.0,0.0,0.0004907590337097,300.8757629394531,294.1499938964844,302.2069091796875,297.7052307128906,302.5121765136719,302.2855834960937,302.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467952815815,1.1336106275905422e-08,0.0010467839892953,-0.0287443287670612,0.0,0.0,0.0,-0.0104326047003269,60.0,-0.3297693133354187,0.0,-7.471084728649657e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,300.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.2465209960937,0.0,0.0,9.85051374300383e-05,300.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.258056640625,0.0,0.0,0.000103730650153,301.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.45098876953125,0.0,0.0,7.661510608159006e-05,300.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,301.14306640625,0.0,0.0,0.000103730650153,300.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.9327392578125,0.0,0.0,0.0004920535720884,300.88360595703125,294.1499938964844,302.1690979003906,297.7207336425781,302.50616455078125,302.24639892578125,302.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495563037693,1.1658989329532687e-08,0.0010495446622371,-0.029589369893074,0.0,0.0,0.0,-0.0105926692485809,60.0,-0.344687283039093,0.0,-7.51055040382198e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,300.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.2465209960937,0.0,0.0,9.85051374300383e-05,300.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.258056640625,0.0,0.0,0.000103730650153,301.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.45098876953125,0.0,0.0,7.661510608159006e-05,300.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,301.14306640625,0.0,0.0,0.000103730650153,300.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.9327392578125,0.0,0.0,0.0004920535720884,300.88360595703125,294.1499938964844,302.1690979003906,297.7207336425781,302.50616455078125,302.24639892578125,302.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495563037693,1.1658989329532687e-08,0.0010495446622371,-0.029589369893074,0.0,0.0,0.0,-0.0105926692485809,60.0,-0.344687283039093,0.0,-7.51055040382198e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,300.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,301.2474975585937,0.0,0.0,9.888180647976696e-05,300.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.2588806152344,0.0,0.0,0.0001041272989823,301.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,301.44927978515625,0.0,0.0,7.690807251492515e-05,300.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1453857421875,0.0,0.0,0.0001041272989823,300.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.93780517578125,0.0,0.0,0.0004939350765198,300.8917236328125,294.1499938964844,302.1313781738281,297.73638916015625,302.49951171875,302.2066345214844,302.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535691399127,1.2128301918323814e-08,0.0010535570327192,-0.0308175329118967,0.0,0.0,0.0,-0.0108253248035907,60.0,-0.3716281056404114,0.0,-7.568099391619398e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,300.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,301.2474975585937,0.0,0.0,9.888180647976696e-05,300.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.2588806152344,0.0,0.0,0.0001041272989823,301.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,301.44927978515625,0.0,0.0,7.690807251492515e-05,300.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1453857421875,0.0,0.0,0.0001041272989823,300.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.93780517578125,0.0,0.0,0.0004939350765198,300.8917236328125,294.1499938964844,302.1313781738281,297.73638916015625,302.49951171875,302.2066345214844,302.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535691399127,1.2128301918323814e-08,0.0010535570327192,-0.0308175329118967,0.0,0.0,0.0,-0.0108253248035907,60.0,-0.3716281056404114,0.0,-7.568099391619398e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,300.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,301.2487487792969,0.0,0.0,9.94718138827011e-05,300.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,301.2599792480469,0.0,0.0,0.0001047486148308,301.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4478759765625,0.0,0.0,7.73669671616517e-05,300.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.1479797363281,0.0,0.0,0.0001047486148308,300.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.943115234375,0.0,0.0,0.0004968823050148,300.9001770019531,294.1499938964844,302.09375,297.7519226074219,302.4921569824219,302.1660461425781,302.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598548687994,1.2863431209098053e-08,0.001059842063114,-0.032741043716669,0.0,0.0,0.0,-0.0111897550523281,60.0,-0.4007036983966827,0.0,-7.658684353373246e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,300.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,301.2487487792969,0.0,0.0,9.94718138827011e-05,300.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,301.2599792480469,0.0,0.0,0.0001047486148308,301.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4478759765625,0.0,0.0,7.73669671616517e-05,300.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.1479797363281,0.0,0.0,0.0001047486148308,300.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.943115234375,0.0,0.0,0.0004968823050148,300.9001770019531,294.1499938964844,302.09375,297.7519226074219,302.4921569824219,302.1660461425781,302.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598548687994,1.2863431209098053e-08,0.001059842063114,-0.032741043716669,0.0,0.0,0.0,-0.0111897550523281,60.0,-0.4007036983966827,0.0,-7.658684353373246e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,300.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,301.2494812011719,0.0,0.0,9.987103840103372e-05,300.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2606506347656,0.0,0.0,0.0001051690123858,301.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4472961425781,0.0,0.0,7.767747592879459e-05,300.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,301.1493835449219,0.0,0.0,0.0001051690123858,300.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.9458923339844,0.0,0.0,0.0004988764994777,300.9045104980469,294.1499938964844,302.0749816894531,297.7595520019531,302.4882507324219,302.14532470703125,302.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641082189977,1.3360844874910072e-08,0.0010640948312357,-0.0340423509478569,0.0,0.0,0.0,-0.011436341330409,60.0,-0.4157405495643616,0.0,-7.720282724221762e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,300.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.25030517578125,0.0,0.0,0.0001003473153105,300.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2613830566406,0.0,0.0,0.0001056705514201,301.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4468078613281,0.0,0.0,7.80479094828479e-05,300.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1508483886719,0.0,0.0,0.0001056705514201,300.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9486999511719,0.0,0.0,0.0005012556212022,300.9089050292969,294.1499938964844,302.0562744140625,297.7670593261719,302.4841613769531,302.12432861328125,302.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691824136301,1.3954272404248512e-08,0.0010691684437915,-0.0355946272611618,0.0,0.0,0.0,-0.0117305247113108,60.0,-0.4311392903327942,0.0,-7.79409390361252e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,300.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2521057128906,0.0,0.0,0.0001015412199194,300.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.2630615234375,0.0,0.0,0.0001069278005161,301.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.44598388671875,0.0,0.0,7.897650357335806e-05,300.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,301.15399169921875,0.0,0.0,0.0001069278005161,300.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.9545288085937,0.0,0.0,0.0005072194617241,300.91796875,294.1499938964844,302.0189208984375,297.7815856933594,302.4755249023437,302.08160400390625,302.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819023009389,1.544185934676534e-08,0.0010818868177011,-0.0394846871495246,0.0,0.0,0.0,-0.0124679766595363,60.0,-0.4632135331630707,0.0,-7.980661820283785e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,300.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2521057128906,0.0,0.0,0.0001015412199194,300.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.2630615234375,0.0,0.0,0.0001069278005161,301.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.44598388671875,0.0,0.0,7.897650357335806e-05,300.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,301.15399169921875,0.0,0.0,0.0001069278005161,300.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.9545288085937,0.0,0.0,0.0005072194617241,300.91796875,294.1499938964844,302.0189208984375,297.7815856933594,302.4755249023437,302.08160400390625,302.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819023009389,1.544185934676534e-08,0.0010818868177011,-0.0394846871495246,0.0,0.0,0.0,-0.0124679766595363,60.0,-0.4632135331630707,0.0,-7.980661820283785e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,300.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,301.25341796875,0.0,0.0,0.0001024626326397,300.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2642517089844,0.0,0.0,0.0001078980858437,301.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.44561767578125,0.0,0.0,7.969315629452467e-05,300.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.1561584472656,0.0,0.0,0.0001078980858437,300.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.9584350585937,0.0,0.0,0.0005118220578879,300.9239501953125,294.1499938964844,301.9951171875,297.7904357910156,302.4696350097656,302.0538024902344,302.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917189065366,1.65899312065676e-08,0.0010917023755609,-0.0424857139587402,0.0,0.0,0.0,-0.0130371171981096,60.0,-0.4847235381603241,0.0,-8.126156103571702e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,300.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.2541809082031,0.0,0.0,0.0001030293860821,300.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2649841308594,0.0,0.0,0.0001084949108189,301.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,301.4454345703125,0.0,0.0,8.013397018657997e-05,300.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,301.15740966796875,0.0,0.0,0.0001084949108189,300.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.9606628417969,0.0,0.0,0.0005146531038917,300.9273986816406,294.1499938964844,301.9817199707031,297.79522705078125,302.4662170410156,302.0381164550781,302.6625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977576021105,1.729611653900065e-08,0.0010977402562275,-0.0443311110138893,0.0,0.0,0.0,-0.0133872013539075,60.0,-0.4971747398376465,0.0,-8.21630194991485e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,300.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,301.2565612792969,0.0,0.0,0.0001047453915816,300.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.2672119140625,0.0,0.0,0.0001103019385482,301.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4451904296875,0.0,0.0,8.146863547153771e-05,300.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.1611328125,0.0,0.0,0.0001103019385482,300.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,300.9670715332031,0.0,0.0,0.0005232249386608,300.9371643066406,294.1499938964844,301.9447021484375,297.8077087402344,302.4562072753906,301.9945678710937,302.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160407448187,1.9434304832088856e-08,0.00111602130346,-0.0499158017337322,0.0,0.0,0.0,-0.0144471805542707,60.0,-0.533097505569458,0.0,-8.492274616855867e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,300.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,301.2565612792969,0.0,0.0,0.0001047453915816,300.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.2672119140625,0.0,0.0,0.0001103019385482,301.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4451904296875,0.0,0.0,8.146863547153771e-05,300.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.1611328125,0.0,0.0,0.0001103019385482,300.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,300.9670715332031,0.0,0.0,0.0005232249386608,300.9371643066406,294.1499938964844,301.9447021484375,297.8077087402344,302.4562072753906,301.9945678710937,302.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160407448187,1.9434304832088856e-08,0.00111602130346,-0.0499158017337322,0.0,0.0,0.0,-0.0144471805542707,60.0,-0.533097505569458,0.0,-8.492274616855867e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,300.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.2592468261719,0.0,0.0,0.0001065765754901,300.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,301.2697448730469,0.0,0.0,0.0001122302710427,300.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,301.4452209472656,0.0,0.0,8.289288962259889e-05,300.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1651306152344,0.0,0.0,0.0001122302710427,300.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,300.97381591796875,0.0,0.0,0.0005323720979504,300.94732666015625,294.1499938964844,301.9078369140625,297.8188171386719,302.4454650878906,301.9515686035156,302.66180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355516035109,2.1716065390364747e-08,0.0011355298338457,-0.0558704249560833,0.0,0.0,0.0,-0.0155783351510763,60.0,-0.5705937743186951,0.0,-8.79179822277365e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,300.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.2592468261719,0.0,0.0,0.0001065765754901,300.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,301.2697448730469,0.0,0.0,0.0001122302710427,300.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,301.4452209472656,0.0,0.0,8.289288962259889e-05,300.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1651306152344,0.0,0.0,0.0001122302710427,300.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,300.97381591796875,0.0,0.0,0.0005323720979504,300.94732666015625,294.1499938964844,301.9078369140625,297.8188171386719,302.4454650878906,301.9515686035156,302.66180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355516035109,2.1716065390364747e-08,0.0011355298338457,-0.0558704249560833,0.0,0.0,0.0,-0.0155783351510763,60.0,-0.5705937743186951,0.0,-8.79179822277365e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
