time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696100,300.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,301.2606811523437,0.0,0.0,0.0001074902538675,300.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,301.2711181640625,0.0,0.0,0.0001131924072979,300.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,301.4453430175781,0.0,0.0,8.360353240277618e-05,300.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,301.167236328125,0.0,0.0,0.0001131924072979,300.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.9772644042969,0.0,0.0,0.0005369360442273,300.9525451660156,294.1499938964844,301.8894958496094,297.82379150390625,302.4398803710937,301.930419921875,302.66162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452868347987,2.2854578674014192e-08,0.0011452640173956,-0.0588394179940223,0.0,0.0,0.0,-0.016142738983035,60.0,-0.5897596478462219,0.0,-8.94318787914017e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,300.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.26220703125,0.0,0.0,0.000108386928332,300.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,301.2725524902344,0.0,0.0,0.0001141366519732,300.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4455261230469,0.0,0.0,8.430094021605328e-05,300.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.1694030761719,0.0,0.0,0.0001141366519732,300.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.9808044433594,0.0,0.0,0.0005414151237346,300.95782470703125,294.1499938964844,301.87115478515625,297.8283386230469,302.4341125488281,301.9095458984375,302.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548416223376,2.3971924889565344e-08,0.0011548176407814,-0.06175172701478,0.0,0.0,0.0,-0.0166966523975133,60.0,-0.6091147661209106,0.0,-9.093016473116222e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,300.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,301.2654113769531,0.0,0.0,0.0001100346780731,300.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.275634765625,0.0,0.0,0.0001158718077931,300.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,301.44610595703125,0.0,0.0,8.558252739021555e-05,300.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.1739807128906,0.0,0.0,0.0001158718077931,300.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.98809814453125,0.0,0.0,0.000549645978026,300.9686889648437,294.1499938964844,301.8346862792969,297.8359680175781,302.42205810546875,301.8688049316406,302.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723979841917,2.6025217536584933e-08,0.0011723719071596,-0.0670994743704795,0.0,0.0,0.0,-0.0177145414054393,60.0,-0.6479547023773193,0.0,-9.371590437012857e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,300.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,301.2654113769531,0.0,0.0,0.0001100346780731,300.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.275634765625,0.0,0.0,0.0001158718077931,300.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,301.44610595703125,0.0,0.0,8.558252739021555e-05,300.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.1739807128906,0.0,0.0,0.0001158718077931,300.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.98809814453125,0.0,0.0,0.000549645978026,300.9686889648437,294.1499938964844,301.8346862792969,297.8359680175781,302.42205810546875,301.8688049316406,302.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723979841917,2.6025217536584933e-08,0.0011723719071596,-0.0670994743704795,0.0,0.0,0.0,-0.0177145414054393,60.0,-0.6479547023773193,0.0,-9.371590437012857e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,300.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,301.2689514160156,0.0,0.0,0.0001114030674216,300.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,301.27899169921875,0.0,0.0,0.0001173127966467,300.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,301.4469909667969,0.0,0.0,8.664683264214545e-05,300.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,301.1788635253906,0.0,0.0,0.0001173127966467,300.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.9956970214844,0.0,0.0,0.0005564814200624,300.9798889160156,294.1499938964844,301.7984313964844,297.84149169921875,302.40936279296875,301.8293762207031,302.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869790032505,2.77304401663514e-08,0.001186951296404,-0.0715364292263984,0.0,0.0,0.0,-0.0185598842799663,60.0,-0.686231255531311,0.0,-9.606130646488965e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,300.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,301.2689514160156,0.0,0.0,0.0001114030674216,300.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,301.27899169921875,0.0,0.0,0.0001173127966467,300.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,301.4469909667969,0.0,0.0,8.664683264214545e-05,300.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,301.1788635253906,0.0,0.0,0.0001173127966467,300.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.9956970214844,0.0,0.0,0.0005564814200624,300.9798889160156,294.1499938964844,301.7984313964844,297.84149169921875,302.40936279296875,301.8293762207031,302.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869790032505,2.77304401663514e-08,0.001186951296404,-0.0715364292263984,0.0,0.0,0.0,-0.0185598842799663,60.0,-0.686231255531311,0.0,-9.606130646488965e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,300.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.27276611328125,0.0,0.0,0.0001124261834775,300.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.2826538085937,0.0,0.0,0.0001183901840704,300.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,301.4481506347656,0.0,0.0,8.744258957449347e-05,300.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,301.1839904785156,0.0,0.0,0.0001183901840704,300.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.0035400390625,0.0,0.0,0.0005615920526906,300.9914245605469,294.1499938964844,301.76239013671875,297.8446655273437,302.39605712890625,301.7911376953125,302.6602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978811817243,2.900541495876041e-08,0.0011978521943092,-0.0748511999845504,0.0,0.0,0.0,-0.0191919375211,60.0,-0.7231111526489258,0.0,-9.78338405843715e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,300.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.27276611328125,0.0,0.0,0.0001124261834775,300.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.2826538085937,0.0,0.0,0.0001183901840704,300.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,301.4481506347656,0.0,0.0,8.744258957449347e-05,300.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,301.1839904785156,0.0,0.0,0.0001183901840704,300.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.0035400390625,0.0,0.0,0.0005615920526906,300.9914245605469,294.1499938964844,301.76239013671875,297.8446655273437,302.39605712890625,301.7911376953125,302.6602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978811817243,2.900541495876041e-08,0.0011978521943092,-0.0748511999845504,0.0,0.0,0.0,-0.0191919375211,60.0,-0.7231111526489258,0.0,-9.78338405843715e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,300.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,301.2752380371094,0.0,0.0,0.0001128811345552,300.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2850341796875,0.0,0.0,0.0001188692767755,300.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,301.44903564453125,0.0,0.0,8.779644122114405e-05,300.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.1872863769531,0.0,0.0,0.0001188692767755,300.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,301.00848388671875,0.0,0.0,0.0005638646543957,300.99859619140625,294.1499938964844,301.7404479980469,297.8453674316406,302.3876037597656,301.7682189941406,302.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012027299962937,2.9572371218478124e-08,0.001202700426802,-0.0763244479894638,0.0,0.0,0.0,-0.0194730032235384,60.0,-0.744766891002655,0.0,-9.862724681397594e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,300.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2768249511719,0.0,0.0,0.000113111178507,300.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,301.2865905761719,0.0,0.0,0.0001191115152323,300.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4496154785156,0.0,0.0,8.797536429483443e-05,300.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.1893920898437,0.0,0.0,0.0001191115152323,300.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.0116577148437,0.0,0.0,0.0005650137318298,301.003173828125,294.1499938964844,301.7265930175781,297.84527587890625,302.38214111328125,301.7538452148437,302.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051806552335,2.985904501429104e-08,0.0012051508529111,-0.0770691931247711,0.0,0.0,0.0,-0.0196151155978441,60.0,-0.7581607699394226,0.0,-9.90296413760916e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,300.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.2789611816406,0.0,0.0,0.0001133521727751,300.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.2886657714844,0.0,0.0,0.0001193653006339,300.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4504699707031,0.0,0.0,8.816280023893341e-05,300.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.19219970703125,0.0,0.0,0.0001193653006339,300.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.0157775878906,0.0,0.0,0.0005662175826728,301.0091552734375,294.1499938964844,301.7087707519531,297.84454345703125,302.3749694824219,301.7355041503906,302.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077490100637,3.015937366512844e-08,0.0012077188584953,-0.0778492763638496,0.0,0.0,0.0,-0.0197640024125576,60.0,-0.7749879360198975,0.0,-9.945208034878308e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,300.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,301.2811584472656,0.0,0.0,0.0001135518614319,300.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.290771484375,0.0,0.0,0.0001195755758089,300.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4513854980469,0.0,0.0,8.831811283016577e-05,300.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1950378417969,0.0,0.0,0.0001195755758089,300.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,301.0199584960937,0.0,0.0,0.0005672150291502,301.01519775390625,294.1499938964844,301.6910400390625,297.8430480957031,302.3677062988281,301.7173156738281,302.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209877198562,3.0408216389332665e-08,0.0012098466977477,-0.0784955248236656,0.0,0.0,0.0,-0.0198873654007911,60.0,-0.791443407535553,0.0,-9.980277582144481e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,300.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2857360839844,0.0,0.0,0.0001138758452725,300.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,301.2951965332031,0.0,0.0,0.0001199167454615,300.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.453369140625,0.0,0.0,8.857010107021779e-05,300.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.2008972167969,0.0,0.0,0.0001199167454615,300.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,301.0284423828125,0.0,0.0,0.0005688334349542,301.0273742675781,294.1499938964844,301.6557312011719,297.8377990722656,302.352783203125,301.6813049316406,302.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133287964388,3.0811964535359955e-08,0.0012132980627939,-0.0795438587665557,0.0,0.0,0.0,-0.0200875140726566,60.0,-0.8235237002372742,0.0,-1.0037309294830268e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,300.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2857360839844,0.0,0.0,0.0001138758452725,300.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,301.2951965332031,0.0,0.0,0.0001199167454615,300.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.453369140625,0.0,0.0,8.857010107021779e-05,300.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.2008972167969,0.0,0.0,0.0001199167454615,300.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,301.0284423828125,0.0,0.0,0.0005688334349542,301.0273742675781,294.1499938964844,301.6557312011719,297.8377990722656,302.352783203125,301.6813049316406,302.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133287964388,3.0811964535359955e-08,0.0012132980627939,-0.0795438587665557,0.0,0.0,0.0,-0.0200875140726566,60.0,-0.8235237002372742,0.0,-1.0037309294830268e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,300.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2891845703125,0.0,0.0,0.0001140660024248,300.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,301.29852294921875,0.0,0.0,0.0001201169943669,300.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4549865722656,0.0,0.0,8.87179994606413e-05,300.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,301.20526123046875,0.0,0.0,0.0001201169943669,300.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.03466796875,0.0,0.0,0.0005697833257727,301.0362548828125,294.1499938964844,301.6304626464844,297.8320007324219,302.3417663574219,301.6556396484375,302.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153551215305,3.1048944748590657e-08,0.0012153240386396,-0.0801590532064437,0.0,0.0,0.0,-0.0202049929648637,60.0,-0.8461384177207947,0.0,-1.0070859701727389e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,300.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.29052734375,0.0,0.0,0.0001141312241088,300.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,301.29986572265625,0.0,0.0,0.0001201856721309,300.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,301.4556579589844,0.0,0.0,8.876872743712738e-05,300.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,301.2069702148437,0.0,0.0,0.0001201856721309,300.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.037109375,0.0,0.0,0.0005701091140508,301.03973388671875,294.1499938964844,301.6206970214844,297.8292541503906,302.33740234375,301.6457214355469,302.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160500045865,3.11302166267069e-08,0.0012160189216956,-0.0803700163960456,0.0,0.0,0.0,-0.0202452838420867,60.0,-0.8548502922058105,0.0,-1.0082379020559529e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,300.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2940979003906,0.0,0.0,0.0001142754917964,300.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3033142089844,0.0,0.0,0.0001203375941258,300.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,301.4574279785156,0.0,0.0,8.888093725545332e-05,300.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.2114562988281,0.0,0.0,0.0001203375941258,300.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,301.0433959960937,0.0,0.0,0.0005708297248929,301.0486755371094,294.1499938964844,301.5959167480469,297.8210754394531,302.326171875,301.62060546875,302.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175872689113,3.1310008807849954e-08,0.0012175559531897,-0.0808366760611534,0.0,0.0,0.0,-0.0203344132751226,60.0,-0.8767604231834412,0.0,-1.0107884662602373e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,300.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2955627441406,0.0,0.0,0.0001143263070844,300.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.30474853515625,0.0,0.0,0.0001203911087941,300.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,301.45819091796875,0.0,0.0,8.892046025721356e-05,300.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,301.2132873535156,0.0,0.0,0.0001203911087941,300.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.04595947265625,0.0,0.0,0.0005710835685022,301.0522766113281,294.1499938964844,301.5859375,297.8172302246094,302.3215637207031,301.61053466796875,302.6581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181287165731,3.1373332376460894e-08,0.0012180972844362,-0.0810010209679603,0.0,0.0,0.0,-0.0203658044338226,60.0,-0.8855324387550354,0.0,-1.0116875159837948e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,300.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,301.30078125,0.0,0.0,0.000114466951345,300.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.3098449707031,0.0,0.0,0.0001205392109113,300.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,301.4609680175781,0.0,0.0,8.90298470039852e-05,300.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,301.2197570800781,0.0,0.0,0.0001205392109113,300.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,301.0549621582031,0.0,0.0,0.0005717861349694,301.0649719238281,294.1499938964844,301.5514831542969,297.8014221191406,302.3052978515625,301.57568359375,302.65771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196274474263,3.1548601953090845e-08,0.0012195958988741,-0.0814558714628219,0.0,0.0,0.0,-0.0204526912420988,60.0,-0.9156554937362672,0.0,-1.0141781814354545e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,300.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,301.30078125,0.0,0.0,0.000114466951345,300.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.3098449707031,0.0,0.0,0.0001205392109113,300.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,301.4609680175781,0.0,0.0,8.90298470039852e-05,300.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,301.2197570800781,0.0,0.0,0.0001205392109113,300.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,301.0549621582031,0.0,0.0,0.0005717861349694,301.0649719238281,294.1499938964844,301.5514831542969,297.8014221191406,302.3052978515625,301.57568359375,302.65771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196274474263,3.1548601953090845e-08,0.0012195958988741,-0.0814558714628219,0.0,0.0,0.0,-0.0204526912420988,60.0,-0.9156554937362672,0.0,-1.0141781814354545e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,300.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,301.3034973144531,0.0,0.0,0.0001145161586464,300.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,301.3124694824219,0.0,0.0,0.0001205910302815,300.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,301.4624328613281,0.0,0.0,8.90681185410358e-05,300.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.2230529785156,0.0,0.0,0.0001205910302815,300.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0595397949219,0.0,0.0,0.0005720318877138,301.07135009765625,294.1499938964844,301.53436279296875,297.79205322265625,302.2970275878906,301.5583801269531,302.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201517820358,3.1609921791186935e-08,0.0012201202334836,-0.0816149935126304,0.0,0.0,0.0,-0.0204830896109342,60.0,-0.9304497838020324,0.0,-1.0150502305350528e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,300.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,301.3062438964844,0.0,0.0,0.0001145541318692,300.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,301.3151550292969,0.0,0.0,0.0001206310189445,300.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,301.4639892578125,0.0,0.0,8.909765892894939e-05,300.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,301.2264099121094,0.0,0.0,0.0001206310189445,300.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,301.06414794921875,0.0,0.0,0.0005722216446883,301.0777893066406,294.1499938964844,301.517333984375,297.7816467285156,302.28863525390625,301.54119873046875,302.6572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205569073557,3.165724749010224e-08,0.0012205252423882,-0.0817378014326095,0.0,0.0,0.0,-0.0205065552145242,60.0,-0.945098638534546,0.0,-1.015723611885733e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,300.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.3118591308594,0.0,0.0,0.0001145899223047,300.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,301.3206481933594,0.0,0.0,0.0001206687084049,300.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4672241210937,0.0,0.0,8.912549674278125e-05,300.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.2332458496094,0.0,0.0,0.0001206687084049,300.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,301.07342529296875,0.0,0.0,0.000572400400415,301.0907287597656,294.1499938964844,301.4834899902344,297.7576599121094,302.2715759277344,301.507080078125,302.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209379347041,3.17018482576259e-08,0.0012209062697365,-0.0818535238504409,0.0,0.0,0.0,-0.0205286629498004,60.0,-0.973919153213501,0.0,-1.0163583397115873e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,300.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.3118591308594,0.0,0.0,0.0001145899223047,300.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,301.3206481933594,0.0,0.0,0.0001206687084049,300.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4672241210937,0.0,0.0,8.912549674278125e-05,300.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.2332458496094,0.0,0.0,0.0001206687084049,300.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,301.07342529296875,0.0,0.0,0.000572400400415,301.0907287597656,294.1499938964844,301.4834899902344,297.7576599121094,302.2715759277344,301.507080078125,302.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209379347041,3.17018482576259e-08,0.0012209062697365,-0.0818535238504409,0.0,0.0,0.0,-0.0205286629498004,60.0,-0.973919153213501,0.0,-1.0163583397115873e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,300.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,301.3176574707031,0.0,0.0,0.0001145719434134,300.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,301.3262939453125,0.0,0.0,0.0001206497690873,300.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4706726074219,0.0,0.0,8.911151235224679e-05,300.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,301.240234375,0.0,0.0,0.0001206497690873,300.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.08282470703125,0.0,0.0,0.0005723105859942,301.1037292480469,294.1499938964844,301.45001220703125,297.7292175292969,302.25421142578125,301.47332763671875,302.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220746547915,3.1679434187026345e-08,0.0012207148829475,-0.0817953646183013,0.0,0.0,0.0,-0.0205175522714853,60.0,-1.0020350217819214,0.0,-1.0160393060232309e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,300.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,301.3176574707031,0.0,0.0,0.0001145719434134,300.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,301.3262939453125,0.0,0.0,0.0001206497690873,300.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4706726074219,0.0,0.0,8.911151235224679e-05,300.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,301.240234375,0.0,0.0,0.0001206497690873,300.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.08282470703125,0.0,0.0,0.0005723105859942,301.1037292480469,294.1499938964844,301.45001220703125,297.7292175292969,302.25421142578125,301.47332763671875,302.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220746547915,3.1679434187026345e-08,0.0012207148829475,-0.0817953646183013,0.0,0.0,0.0,-0.0205175522714853,60.0,-1.0020350217819214,0.0,-1.0160393060232309e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,300.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,301.3236389160156,0.0,0.0,0.0001145128189818,300.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.3321533203125,0.0,0.0,0.000120587508718,300.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4743347167969,0.0,0.0,8.906552102416754e-05,300.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,301.24737548828125,0.0,0.0,0.000120587508718,300.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,301.0923767089844,0.0,0.0,0.0005720152403227,301.1168518066406,294.1499938964844,301.4175720214844,297.6993103027344,302.2364807128906,301.44024658203125,302.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201166246086,3.1605743799900665e-08,0.001220084959641,-0.0816041529178619,0.0,0.0,0.0,-0.0204810220748186,60.0,-1.0291216373443604,0.0,-1.0149908291623433e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,300.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,301.3236389160156,0.0,0.0,0.0001145128189818,300.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.3321533203125,0.0,0.0,0.000120587508718,300.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4743347167969,0.0,0.0,8.906552102416754e-05,300.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,301.24737548828125,0.0,0.0,0.000120587508718,300.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,301.0923767089844,0.0,0.0,0.0005720152403227,301.1168518066406,294.1499938964844,301.4175720214844,297.6993103027344,302.2364807128906,301.44024658203125,302.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201166246086,3.1605743799900665e-08,0.001220084959641,-0.0816041529178619,0.0,0.0,0.0,-0.0204810220748186,60.0,-1.0291216373443604,0.0,-1.0149908291623433e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,300.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,301.32977294921875,0.0,0.0,0.0001144281122833,300.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3381652832031,0.0,0.0,0.0001204983127536,300.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,301.4781799316406,0.0,0.0,8.899964450392872e-05,300.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,301.25469970703125,0.0,0.0,0.0001204983127536,300.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.1020202636719,0.0,0.0,0.0005715921288356,301.13006591796875,294.1499938964844,301.38690185546875,297.6710205078125,302.21844482421875,301.4085998535156,302.65533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192141730338,3.1500182018362466e-08,0.0012191826244816,-0.0813302174210548,0.0,0.0,0.0,-0.0204286910593509,60.0,-1.0546438694000244,0.0,-1.0134898076330501e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,300.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,301.32977294921875,0.0,0.0,0.0001144281122833,300.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3381652832031,0.0,0.0,0.0001204983127536,300.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,301.4781799316406,0.0,0.0,8.899964450392872e-05,300.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,301.25469970703125,0.0,0.0,0.0001204983127536,300.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.1020202636719,0.0,0.0,0.0005715921288356,301.13006591796875,294.1499938964844,301.38690185546875,297.6710205078125,302.21844482421875,301.4085998535156,302.65533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192141730338,3.1500182018362466e-08,0.0012191826244816,-0.0813302174210548,0.0,0.0,0.0,-0.0204286910593509,60.0,-1.0546438694000244,0.0,-1.0134898076330501e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,300.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.3329162597656,0.0,0.0,0.0001143762056017,300.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3412475585937,0.0,0.0,0.00012044365576,300.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,301.4801940917969,0.0,0.0,8.895927021512762e-05,300.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,301.2583923339844,0.0,0.0,0.00012044365576,300.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,301.1068725585937,0.0,0.0,0.0005713328137062,301.1366882324219,294.1499938964844,301.3721923828125,297.6574401855469,302.2093505859375,301.3934020996094,302.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186610838398,3.1435494207698866e-08,0.0012186296517029,-0.0811623409390449,0.0,0.0,0.0,-0.0203966237604618,60.0,-1.0667444467544556,0.0,-1.0125705074415237e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,300.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,301.3360900878906,0.0,0.0,0.0001143195840995,300.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,301.3443603515625,0.0,0.0,0.0001203840292873,300.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,301.4822692871094,0.0,0.0,8.891522884368896e-05,300.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.2621154785156,0.0,0.0,0.0001203840292873,300.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,301.1117553710937,0.0,0.0,0.0005710499826818,301.143310546875,294.1499938964844,301.35791015625,297.6442565917969,302.2001953125,301.37860107421875,302.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180580524727,3.136492665589685e-08,0.0012180266203358,-0.0809792056679725,0.0,0.0,0.0,-0.0203616432845592,60.0,-1.0784512758255005,0.0,-1.0115681448041869e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,300.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,301.342529296875,0.0,0.0,0.0001141899774665,300.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,301.3506774902344,0.0,0.0,0.0001202475468744,300.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.48651123046875,0.0,0.0,8.881442772690207e-05,300.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.2696838378906,0.0,0.0,0.0001202475468744,300.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.12158203125,0.0,0.0,0.0005704025970771,301.1566162109375,294.1499938964844,301.3305358886719,297.6190185546875,302.1817626953125,301.35015869140625,302.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166769010946,3.1203406081203866e-08,0.0012166457017883,-0.080559991300106,0.0,0.0,0.0,-0.0202815718948841,60.0,-1.1007003784179688,0.0,-1.0092757918300777e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,300.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,301.342529296875,0.0,0.0,0.0001141899774665,300.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,301.3506774902344,0.0,0.0,0.0001202475468744,300.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.48651123046875,0.0,0.0,8.881442772690207e-05,300.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.2696838378906,0.0,0.0,0.0001202475468744,300.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.12158203125,0.0,0.0,0.0005704025970771,301.1566162109375,294.1499938964844,301.3305358886719,297.6190185546875,302.1817626953125,301.35015869140625,302.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166769010946,3.1203406081203866e-08,0.0012166457017883,-0.080559991300106,0.0,0.0,0.0,-0.0202815718948841,60.0,-1.1007003784179688,0.0,-1.0092757918300777e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,300.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,301.3478088378906,0.0,0.0,0.0001140712556662,300.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,301.3558349609375,0.0,0.0,0.0001201225240947,300.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.4900207519531,0.0,0.0,8.872208854882047e-05,300.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,301.2758178710937,0.0,0.0,0.0001201225240947,300.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,301.1295166015625,0.0,0.0,0.0005698095192201,301.16729736328125,294.1499938964844,301.30975341796875,297.599853515625,302.1668701171875,301.32861328125,302.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154119322076,3.105544621462286e-08,0.0012153808493167,-0.0801759287714958,0.0,0.0,0.0,-0.0202082227915525,60.0,-1.117289423942566,0.0,-1.007178127565567e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,300.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,301.34912109375,0.0,0.0,0.0001140401800512,300.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,301.35711669921875,0.0,0.0,0.0001200898041133,300.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.49090576171875,0.0,0.0,8.869791781762615e-05,300.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,301.2773742675781,0.0,0.0,0.0001200898041133,300.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.1315002441406,0.0,0.0,0.0005696543375961,301.1699523925781,294.1499938964844,301.3047180175781,297.59521484375,302.16314697265625,301.3233337402344,302.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150808470323,3.1016721635523936e-08,0.0012150498805567,-0.0800754055380821,0.0,0.0,0.0,-0.0201890263706445,60.0,-1.12131667137146,0.0,-1.0066294464650129e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,300.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,301.3558349609375,0.0,0.0,0.000113872156362,300.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,301.3637084960937,0.0,0.0,0.0001199128673761,300.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4954833984375,0.0,0.0,8.85672343429178e-05,300.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,301.28515625,0.0,0.0,0.0001199128673761,300.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,301.1414794921875,0.0,0.0,0.0005688149831257,301.183349609375,294.1499938964844,301.2803649902344,297.5727233886719,302.1444396972656,301.2980651855469,302.6531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132906122133,3.0807328244009113e-08,0.0012132598785683,-0.0795318186283111,0.0,0.0,0.0,-0.020085223019123,60.0,-1.1404030323028564,0.0,-1.003665346388516e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,300.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,301.3558349609375,0.0,0.0,0.000113872156362,300.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,301.3637084960937,0.0,0.0,0.0001199128673761,300.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4954833984375,0.0,0.0,8.85672343429178e-05,300.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,301.28515625,0.0,0.0,0.0001199128673761,300.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,301.1414794921875,0.0,0.0,0.0005688149831257,301.183349609375,294.1499938964844,301.2803649902344,297.5727233886719,302.1444396972656,301.2980651855469,302.6531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132906122133,3.0807328244009113e-08,0.0012132598785683,-0.0795318186283111,0.0,0.0,0.0,-0.020085223019123,60.0,-1.1404030323028564,0.0,-1.003665346388516e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,300.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,301.3626708984375,0.0,0.0,0.0001136874343501,300.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.37042236328125,0.0,0.0,0.0001197183373733,300.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,301.5002136230469,0.0,0.0,8.842355600791052e-05,300.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,301.29302978515625,0.0,0.0,0.0001197183373733,300.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,301.1515197753906,0.0,0.0,0.0005678922752849,301.1967468261719,294.1499938964844,301.25738525390625,297.55157470703125,302.12567138671875,301.27423095703125,302.6526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113224947825,3.057711595033652e-08,0.0012112918775528,-0.0789341032505035,0.0,0.0,0.0,-0.0199711006134748,60.0,-1.1580374240875244,0.0,-1.0004115580386497e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
