time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698440,300.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,301.3626708984375,0.0,0.0,0.0001136874343501,300.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.37042236328125,0.0,0.0,0.0001197183373733,300.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,301.5002136230469,0.0,0.0,8.842355600791052e-05,300.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,301.29302978515625,0.0,0.0,0.0001197183373733,300.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,301.1515197753906,0.0,0.0,0.0005678922752849,301.1967468261719,294.1499938964844,301.25738525390625,297.55157470703125,302.12567138671875,301.27423095703125,302.6526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113224947825,3.057711595033652e-08,0.0012112918775528,-0.0789341032505035,0.0,0.0,0.0,-0.0199711006134748,60.0,-1.1580374240875244,0.0,-1.0004115580386497e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,300.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,301.3661193847656,0.0,0.0,0.000113589092507,300.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3738098144531,0.0,0.0,0.0001196147786686,300.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,301.5026550292969,0.0,0.0,8.834707114147022e-05,300.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,301.2970275878906,0.0,0.0,0.0001196147786686,300.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,301.1565856933594,0.0,0.0,0.0005674010026268,301.2034606933594,294.1499938964844,301.2464294433594,297.5414428710937,302.11627197265625,301.2628479003906,302.65234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001210274756886,3.0454561539272624e-08,0.0012102442560717,-0.0786158666014671,0.0,0.0,0.0,-0.0199103467166423,60.0,-1.1663131713867188,0.0,-9.986815996398948e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,300.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3695983886719,0.0,0.0,0.0001134873091359,300.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,301.37725830078125,0.0,0.0,0.000119507596537,300.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,301.5050964355469,0.0,0.0,8.826790872262791e-05,300.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.301025390625,0.0,0.0,0.000119507596537,300.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,301.16162109375,0.0,0.0,0.0005668926169164,301.21014404296875,294.1499938964844,301.2357482910156,297.5316162109375,302.1068420410156,301.25177001953125,302.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091902317479,3.0327719002798403e-08,0.0012091599637642,-0.0782864764332771,0.0,0.0,0.0,-0.0198474656790494,60.0,-1.1742668151855469,0.0,-9.96892595139798e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,300.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.37664794921875,0.0,0.0,0.0001132731631514,300.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,301.3841857910156,0.0,0.0,0.0001192820927826,300.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,301.5101318359375,0.0,0.0,8.810134750092402e-05,300.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,301.3091125488281,0.0,0.0,0.0001192820927826,300.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,301.1717834472656,0.0,0.0,0.0005658229347318,301.2235717773437,294.1499938964844,301.21539306640625,297.5128173828125,302.0880126953125,301.2305908203125,302.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069086078554,3.0060849809387946e-08,0.0012068785727024,-0.0775933787226677,0.0,0.0,0.0,-0.0197151694446802,60.0,-1.1892342567443848,0.0,-9.93133966176174e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,300.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.37664794921875,0.0,0.0,0.0001132731631514,300.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,301.3841857910156,0.0,0.0,0.0001192820927826,300.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,301.5101318359375,0.0,0.0,8.810134750092402e-05,300.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,301.3091125488281,0.0,0.0,0.0001192820927826,300.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,301.1717834472656,0.0,0.0,0.0005658229347318,301.2235717773437,294.1499938964844,301.21539306640625,297.5128173828125,302.0880126953125,301.2305908203125,302.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069086078554,3.0060849809387946e-08,0.0012068785727024,-0.0775933787226677,0.0,0.0,0.0,-0.0197151694446802,60.0,-1.1892342567443848,0.0,-9.93133966176174e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,300.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,301.3837890625,0.0,0.0,0.000113045956823,300.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3912048339844,0.0,0.0,0.0001190428374684,300.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,301.5152587890625,0.0,0.0,8.792463631834835e-05,300.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.3172607421875,0.0,0.0,0.0001190428374684,300.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,301.1819763183594,0.0,0.0,0.0005646879435516,301.2369689941406,294.1499938964844,301.1961975097656,297.4951171875,302.0692138671875,301.2106628417969,302.6508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204487751238,2.9777703858258064e-08,0.0012044579489156,-0.0768578872084617,0.0,0.0,0.0,-0.0195748060941696,60.0,-1.2029454708099363,0.0,-9.891537899875402e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,300.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,301.3837890625,0.0,0.0,0.000113045956823,300.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3912048339844,0.0,0.0,0.0001190428374684,300.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,301.5152587890625,0.0,0.0,8.792463631834835e-05,300.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.3172607421875,0.0,0.0,0.0001190428374684,300.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,301.1819763183594,0.0,0.0,0.0005646879435516,301.2369689941406,294.1499938964844,301.1961975097656,297.4951171875,302.0692138671875,301.2106628417969,302.6508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204487751238,2.9777703858258064e-08,0.0012044579489156,-0.0768578872084617,0.0,0.0,0.0,-0.0195748060941696,60.0,-1.2029454708099363,0.0,-9.891537899875402e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,300.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,301.3910217285156,0.0,0.0,0.0001128068979596,300.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3983154296875,0.0,0.0,0.0001187910966109,300.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,301.5205383300781,0.0,0.0,8.773869922151789e-05,300.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,301.3254699707031,0.0,0.0,0.0001187910966109,300.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,301.1922302246094,0.0,0.0,0.000563493813388,301.2503662109375,294.1499938964844,301.1781005859375,297.4784240722656,302.05047607421875,301.19189453125,302.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019407004117,2.947978927636541e-08,0.00120191113092,-0.0760839059948921,0.0,0.0,0.0,-0.0194271206855773,60.0,-1.2154918909072876,0.0,-9.849746618328936e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,300.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,301.3910217285156,0.0,0.0,0.0001128068979596,300.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3983154296875,0.0,0.0,0.0001187910966109,300.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,301.5205383300781,0.0,0.0,8.773869922151789e-05,300.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,301.3254699707031,0.0,0.0,0.0001187910966109,300.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,301.1922302246094,0.0,0.0,0.000563493813388,301.2503662109375,294.1499938964844,301.1781005859375,297.4784240722656,302.05047607421875,301.19189453125,302.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019407004117,2.947978927636541e-08,0.00120191113092,-0.0760839059948921,0.0,0.0,0.0,-0.0194271206855773,60.0,-1.2154918909072876,0.0,-9.849746618328936e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,300.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3983154296875,0.0,0.0,0.0001125569542637,300.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,301.405517578125,0.0,0.0,0.0001185278888442,300.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,301.52593994140625,0.0,0.0,8.754429291002452e-05,300.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,301.3337707519531,0.0,0.0,0.0001185278888442,300.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,301.2024841308594,0.0,0.0,0.0005622452590614,301.26373291015625,294.1499938964844,301.1610717773437,297.46270751953125,302.0317687988281,301.1742248535156,302.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992774670943,2.916830510457657e-08,0.0011992483632639,-0.0752745196223259,0.0,0.0,0.0,-0.0192727074027061,60.0,-1.2269442081451416,0.0,-9.806146294977225e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,300.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3983154296875,0.0,0.0,0.0001125569542637,300.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,301.405517578125,0.0,0.0,0.0001185278888442,300.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,301.52593994140625,0.0,0.0,8.754429291002452e-05,300.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,301.3337707519531,0.0,0.0,0.0001185278888442,300.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,301.2024841308594,0.0,0.0,0.0005622452590614,301.26373291015625,294.1499938964844,301.1610717773437,297.46270751953125,302.0317687988281,301.1742248535156,302.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992774670943,2.916830510457657e-08,0.0011992483632639,-0.0752745196223259,0.0,0.0,0.0,-0.0192727074027061,60.0,-1.2269442081451416,0.0,-9.806146294977225e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,300.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,301.4020080566406,0.0,0.0,0.0001124280897784,300.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,301.4091491699219,0.0,0.0,0.0001183921995107,300.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5286560058594,0.0,0.0,8.744407386984676e-05,300.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,301.3379211425781,0.0,0.0,0.0001183921995107,300.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,301.2076416015625,0.0,0.0,0.000561601598747,301.2704162597656,294.1499938964844,301.15289306640625,297.4552001953125,302.0224609375,301.1657409667969,302.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197904581204,2.9007722446294792e-08,0.0011978754773736,-0.074857197701931,0.0,0.0,0.0,-0.0191931016743183,60.0,-1.2322843074798584,0.0,-9.78370593429645e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,300.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4057312011719,0.0,0.0,0.0001122962639783,300.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,301.4128112792969,0.0,0.0,0.0001182533669634,300.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.53143310546875,0.0,0.0,8.734153379919007e-05,300.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,301.34210205078125,0.0,0.0,0.0001182533669634,300.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,301.2127685546875,0.0,0.0,0.0005609430954791,301.2770690917969,294.1499938964844,301.1449890136719,297.4478759765625,302.01318359375,301.15753173828125,302.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964999139308,2.8843436084002864e-08,0.001196471042931,-0.0744302049279213,0.0,0.0,0.0,-0.0191116575151681,60.0,-1.2373781204223633,0.0,-9.760774588585265e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,300.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,301.4131774902344,0.0,0.0,0.0001120163069572,300.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,301.420166015625,0.0,0.0,0.0001179585669888,300.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,301.5370178222656,0.0,0.0,8.712379349162802e-05,300.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,301.3504943847656,0.0,0.0,0.0001179585669888,300.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,301.2230834960937,0.0,0.0,0.0005595446564257,301.2903747558594,294.1499938964844,301.1297912597656,297.43389892578125,301.99468994140625,301.14178466796875,302.64825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935172369703,2.8494564929815173e-08,0.0011934887152165,-0.0735233351588249,0.0,0.0,0.0,-0.018938710913062,60.0,-1.2468005418777466,0.0,-9.712168491660125e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,300.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,301.4131774902344,0.0,0.0,0.0001120163069572,300.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,301.420166015625,0.0,0.0,0.0001179585669888,300.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,301.5370178222656,0.0,0.0,8.712379349162802e-05,300.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,301.3504943847656,0.0,0.0,0.0001179585669888,300.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,301.2230834960937,0.0,0.0,0.0005595446564257,301.2903747558594,294.1499938964844,301.1297912597656,297.43389892578125,301.99468994140625,301.14178466796875,302.64825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935172369703,2.8494564929815173e-08,0.0011934887152165,-0.0735233351588249,0.0,0.0,0.0,-0.018938710913062,60.0,-1.2468005418777466,0.0,-9.712168491660125e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,300.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,301.4197692871094,0.0,0.0,0.000111747009214,300.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,301.4266967773437,0.0,0.0,0.0001176749792648,300.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,301.5420227050781,0.0,0.0,8.691434049978852e-05,300.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.35791015625,0.0,0.0,0.0001176749792648,300.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.232177734375,0.0,0.0,0.000558199477382,301.30206298828125,294.1499938964844,301.1171264648437,297.4222106933594,301.9785461425781,301.128662109375,302.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906480649486,2.8158970266645162e-08,0.0011906198924407,-0.0726508125662803,0.0,0.0,0.0,-0.0187723468989133,60.0,-1.2542448043823242,0.0,-9.665526334856622e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,300.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,301.4206848144531,0.0,0.0,0.0001117082938435,300.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,301.4275817871094,0.0,0.0,0.0001176342120743,300.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.542724609375,0.0,0.0,8.688422531122342e-05,300.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.35894775390625,0.0,0.0,0.0001176342120743,300.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,301.2333984375,0.0,0.0,0.0005580060533247,301.3036499023437,294.1499938964844,301.1154479980469,297.420654296875,301.9763488769531,301.1268920898437,302.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190235489048,2.8110719085816533e-08,0.0011902073165401,-0.0725253522396087,0.0,0.0,0.0,-0.0187484268099069,60.0,-1.2552045583724976,0.0,-9.658829469572085e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,300.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,301.4282531738281,0.0,0.0,0.0001113640682888,300.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.43505859375,0.0,0.0,0.0001172717311419,300.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,301.5484924316406,0.0,0.0,8.661649917485192e-05,300.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.367431640625,0.0,0.0,0.0001172717311419,300.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.2437438964844,0.0,0.0,0.0005562865990214,301.3168640136719,294.1499938964844,301.1018371582031,297.4081115722656,301.9581604003906,301.1128845214844,302.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865678243339,2.7681762659881315e-08,0.0011865402339026,-0.0714098215103149,0.0,0.0,0.0,-0.0185357797890901,60.0,-1.2624616622924805,0.0,-9.599394701353958e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,300.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,301.4282531738281,0.0,0.0,0.0001113640682888,300.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.43505859375,0.0,0.0,0.0001172717311419,300.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,301.5484924316406,0.0,0.0,8.661649917485192e-05,300.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.367431640625,0.0,0.0,0.0001172717311419,300.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.2437438964844,0.0,0.0,0.0005562865990214,301.3168640136719,294.1499938964844,301.1018371582031,297.4081115722656,301.9581604003906,301.1128845214844,302.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865678243339,2.7681762659881315e-08,0.0011865402339026,-0.0714098215103149,0.0,0.0,0.0,-0.0185357797890901,60.0,-1.2624616622924805,0.0,-9.599394701353958e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,300.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4358825683594,0.0,0.0,0.0001109886725316,300.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,301.44256591796875,0.0,0.0,0.0001168764138128,300.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,301.5543518066406,0.0,0.0,8.632452227175236e-05,300.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3759155273437,0.0,0.0,0.0001168764138128,300.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,301.2540588378906,0.0,0.0,0.0005544113810174,301.3300170898437,294.1499938964844,301.0888977050781,297.39617919921875,301.9400939941406,301.0995483398437,302.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825682595372,2.721395375715474e-08,0.0011825410183519,-0.0701929628849029,0.0,0.0,0.0,-0.0183038711547851,60.0,-1.2687466144561768,0.0,-9.53478576093403e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,300.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4358825683594,0.0,0.0,0.0001109886725316,300.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,301.44256591796875,0.0,0.0,0.0001168764138128,300.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,301.5543518066406,0.0,0.0,8.632452227175236e-05,300.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3759155273437,0.0,0.0,0.0001168764138128,300.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,301.2540588378906,0.0,0.0,0.0005544113810174,301.3300170898437,294.1499938964844,301.0888977050781,297.39617919921875,301.9400939941406,301.0995483398437,302.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825682595372,2.721395375715474e-08,0.0011825410183519,-0.0701929628849029,0.0,0.0,0.0,-0.0183038711547851,60.0,-1.2687466144561768,0.0,-9.53478576093403e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,300.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,301.439697265625,0.0,0.0,0.0001107895077439,300.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,301.44635009765625,0.0,0.0,0.0001166666843346,300.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,301.55731201171875,0.0,0.0,8.616961713414639e-05,300.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.38018798828125,0.0,0.0,0.0001166666843346,300.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,301.2592163085937,0.0,0.0,0.0005534165538847,301.3365783691406,294.1499938964844,301.0826721191406,297.39044189453125,301.93115234375,301.0931396484375,302.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804460082203,2.696576828498109e-08,0.0011804189998656,-0.0695472657680511,0.0,0.0,0.0,-0.0181808359920978,60.0,-1.2715001106262207,0.0,-9.500597286660196e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,300.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,301.44354248046875,0.0,0.0,0.0001105845803976,300.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,301.4501342773437,0.0,0.0,0.0001164508867077,300.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,301.5602722167969,0.0,0.0,8.601023000665009e-05,300.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.38446044921875,0.0,0.0,0.0001164508867077,300.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.2643737792969,0.0,0.0,0.0005523928557522,301.3431091308594,294.1499938964844,301.0765991210937,297.38482666015625,301.9222412109375,301.0869140625,302.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782625224441,2.671039212032156e-08,0.0011782358633354,-0.0688827633857727,0.0,0.0,0.0,-0.01805423758924,60.0,-1.2740366458892822,0.0,-9.46548297520167e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,300.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.45123291015625,0.0,0.0,0.0001101626257877,300.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4577331542969,0.0,0.0,0.0001160065512522,300.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5662841796875,0.0,0.0,8.568204066250473e-05,300.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,301.3930053710937,0.0,0.0,0.0001160065512522,300.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,301.274658203125,0.0,0.0,0.0005502850981429,301.3561096191406,294.1499938964844,301.0648193359375,297.3739624023437,301.90460205078125,301.07489013671875,302.64471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737667955458,2.6184579837718047e-08,0.0011737406020984,-0.0675143003463745,0.0,0.0,0.0,-0.0177935734391212,60.0,-1.2784961462020874,0.0,-9.393386335432297e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,300.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.45123291015625,0.0,0.0,0.0001101626257877,300.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4577331542969,0.0,0.0,0.0001160065512522,300.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5662841796875,0.0,0.0,8.568204066250473e-05,300.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,301.3930053710937,0.0,0.0,0.0001160065512522,300.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,301.274658203125,0.0,0.0,0.0005502850981429,301.3561096191406,294.1499938964844,301.0648193359375,297.3739624023437,301.90460205078125,301.07489013671875,302.64471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737667955458,2.6184579837718047e-08,0.0011737406020984,-0.0675143003463745,0.0,0.0,0.0,-0.0177935734391212,60.0,-1.2784961462020874,0.0,-9.393386335432297e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,300.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4589538574219,0.0,0.0,0.0001097346394089,300.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,301.46533203125,0.0,0.0,0.0001155558566097,300.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,301.57232666015625,0.0,0.0,8.534916560165584e-05,300.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4015808105469,0.0,0.0,0.0001155558566097,300.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,301.284912109375,0.0,0.0,0.0005481472471728,301.3690490722656,294.1499938964844,301.0534973144531,297.363525390625,301.8871459960937,301.0633544921875,302.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692065745592,2.5651250012970195e-08,0.001169180846773,-0.0661258921027183,0.0,0.0,0.0,-0.0175291839987039,60.0,-1.2823680639266968,0.0,-9.320540783619437e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,300.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4589538574219,0.0,0.0,0.0001097346394089,300.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,301.46533203125,0.0,0.0,0.0001155558566097,300.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,301.57232666015625,0.0,0.0,8.534916560165584e-05,300.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4015808105469,0.0,0.0,0.0001155558566097,300.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,301.284912109375,0.0,0.0,0.0005481472471728,301.3690490722656,294.1499938964844,301.0534973144531,297.363525390625,301.8871459960937,301.0633544921875,302.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692065745592,2.5651250012970195e-08,0.001169180846773,-0.0661258921027183,0.0,0.0,0.0,-0.0175291839987039,60.0,-1.2823680639266968,0.0,-9.320540783619437e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,300.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,301.4666748046875,0.0,0.0,0.0001093120299628,300.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4729919433594,0.0,0.0,0.0001151108299382,300.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.57843017578125,0.0,0.0,8.502046694047749e-05,300.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,301.4101257324219,0.0,0.0,0.0001151108299382,300.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,301.295166015625,0.0,0.0,0.0005460362299345,301.38189697265625,294.1499938964844,301.0425720214844,297.3534240722656,301.869873046875,301.05224609375,302.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647036299109,2.5124625935291082e-08,0.0011646784842014,-0.0647545754909515,0.0,0.0,0.0,-0.0172681175172328,60.0,-1.2858210802078247,0.0,-9.248888233059917e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,300.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,301.4666748046875,0.0,0.0,0.0001093120299628,300.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4729919433594,0.0,0.0,0.0001151108299382,300.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.57843017578125,0.0,0.0,8.502046694047749e-05,300.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,301.4101257324219,0.0,0.0,0.0001151108299382,300.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,301.295166015625,0.0,0.0,0.0005460362299345,301.38189697265625,294.1499938964844,301.0425720214844,297.3534240722656,301.869873046875,301.05224609375,302.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647036299109,2.5124625935291082e-08,0.0011646784842014,-0.0647545754909515,0.0,0.0,0.0,-0.0172681175172328,60.0,-1.2858210802078247,0.0,-9.248888233059917e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,300.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,301.47442626953125,0.0,0.0,0.0001089084180421,300.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.48065185546875,0.0,0.0,0.0001146858048741,300.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,301.5845642089844,0.0,0.0,8.470654574921355e-05,300.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.418701171875,0.0,0.0,0.0001146858048741,300.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3053894042969,0.0,0.0,0.0005440200911834,301.3946533203125,294.1499938964844,301.0319519042969,297.3436584472656,301.852783203125,301.04150390625,302.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604031315073,2.462167714156749e-08,0.0011603784514591,-0.0634445697069168,0.0,0.0,0.0,-0.0170187875628471,60.0,-1.289038062095642,0.0,-9.180715210277413e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,300.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,301.47442626953125,0.0,0.0,0.0001089084180421,300.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.48065185546875,0.0,0.0,0.0001146858048741,300.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,301.5845642089844,0.0,0.0,8.470654574921355e-05,300.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.418701171875,0.0,0.0,0.0001146858048741,300.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3053894042969,0.0,0.0,0.0005440200911834,301.3946533203125,294.1499938964844,301.0319519042969,297.3436584472656,301.852783203125,301.04150390625,302.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604031315073,2.462167714156749e-08,0.0011603784514591,-0.0634445697069168,0.0,0.0,0.0,-0.0170187875628471,60.0,-1.289038062095642,0.0,-9.180715210277413e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,300.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.47833251953125,0.0,0.0,0.0001087167547666,300.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,301.4844970703125,0.0,0.0,0.0001144839843618,300.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.5876770019531,0.0,0.0,8.455747592961416e-05,300.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4229736328125,0.0,0.0,0.0001144839843618,300.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,301.3104858398437,0.0,0.0,0.0005430626915767,301.4010009765625,294.1499938964844,301.0267333984375,297.3388671875,301.8443298339844,301.0362854003906,302.6420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583613231778,2.4382847740866964e-08,0.0011583368759602,-0.0628223940730094,0.0,0.0,0.0,-0.0169003922492265,60.0,-1.2906240224838257,0.0,-9.148430990535417e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,300.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,301.4822082519531,0.0,0.0,0.0001085353214875,300.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,301.48834228515625,0.0,0.0,0.0001142929177149,300.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5907897949219,0.0,0.0,8.441635873168707e-05,300.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,301.4272766113281,0.0,0.0,0.0001142929177149,300.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3155822753906,0.0,0.0,0.0005421563982963,301.4073181152344,294.1499938964844,301.0216064453125,297.3341064453125,301.8359375,301.0310974121094,302.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564280139282,2.4156756595061786e-08,0.0011564037995412,-0.0622333325445652,0.0,0.0,0.0,-0.0167883094400167,60.0,-1.2922388315200806,0.0,-9.11792028546188e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,300.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,301.489990234375,0.0,0.0,0.0001082043891074,300.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4960327148437,0.0,0.0,0.0001139444357249,300.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,301.5970153808594,0.0,0.0,8.415897173108533e-05,300.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.43585205078125,0.0,0.0,0.0001139444357249,300.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.32574462890625,0.0,0.0,0.0005405033007264,301.419921875,294.1499938964844,301.01141357421875,297.32470703125,301.8192443847656,301.0209045410156,302.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529014445841,2.374438246022237e-08,0.0011528778122738,-0.0611587651073932,0.0,0.0,0.0,-0.0165838785469532,60.0,-1.2956355810165403,0.0,-9.062403449888737e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,300.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,301.489990234375,0.0,0.0,0.0001082043891074,300.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4960327148437,0.0,0.0,0.0001139444357249,300.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,301.5970153808594,0.0,0.0,8.415897173108533e-05,300.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.43585205078125,0.0,0.0,0.0001139444357249,300.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.32574462890625,0.0,0.0,0.0005405033007264,301.419921875,294.1499938964844,301.01141357421875,297.32470703125,301.8192443847656,301.0209045410156,302.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529014445841,2.374438246022237e-08,0.0011528778122738,-0.0611587651073932,0.0,0.0,0.0,-0.0165838785469532,60.0,-1.2956355810165403,0.0,-9.062403449888737e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,300.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,301.4974975585937,0.0,0.0,0.0001079354769899,300.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5034484863281,0.0,0.0,0.0001136612554546,300.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,301.6030578613281,0.0,0.0,8.394981705350801e-05,300.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.444091796875,0.0,0.0,0.0001136612554546,300.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.33551025390625,0.0,0.0,0.0005391600425355,301.43194580078125,294.1499938964844,301.0017395019531,297.3157958984375,301.80340576171875,301.01123046875,302.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150036114268,2.3409288729681066e-08,0.0011500127147883,-0.0602854266762733,0.0,0.0,0.0,-0.0164177604019641,60.0,-1.2992597818374634,0.0,-9.017414726031349e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,300.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.497802734375,0.0,0.0,0.0001079255234799,300.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,301.5037536621094,0.0,0.0,0.0001136507780756,300.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,301.6033020019531,0.0,0.0,8.394207543460652e-05,300.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4444274902344,0.0,0.0,0.0001136507780756,300.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,301.3359069824219,0.0,0.0,0.000539110333193,301.43243408203125,294.1499938964844,301.0013427734375,297.3154296875,301.802734375,301.0108337402344,302.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499300599098,2.339689331165573e-08,0.0011499066604301,-0.0602531172335147,0.0,0.0,0.0,-0.0164116136729717,60.0,-1.2994205951690674,0.0,-9.015752766572405e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,300.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.5056457519531,0.0,0.0,0.0001077102861017,300.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5115051269531,0.0,0.0,0.000113424117444,300.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.609619140625,0.0,0.0,8.377466292586178e-05,300.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,301.4530029296875,0.0,0.0,0.000113424117444,300.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.34600830078125,0.0,0.0,0.0005380351794883,301.4448547363281,294.1499938964844,300.9913024902344,297.30615234375,301.7864074707031,301.0008544921875,302.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476367944851,2.3128682968831533e-08,0.0011476136278361,-0.0595539882779121,0.0,0.0,0.0,-0.0162786524742841,60.0,-1.303812026977539,0.0,-8.979827015309638e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,300.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.5056457519531,0.0,0.0,0.0001077102861017,300.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5115051269531,0.0,0.0,0.000113424117444,300.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.609619140625,0.0,0.0,8.377466292586178e-05,300.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,301.4530029296875,0.0,0.0,0.000113424117444,300.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.34600830078125,0.0,0.0,0.0005380351794883,301.4448547363281,294.1499938964844,300.9913024902344,297.30615234375,301.7864074707031,301.0008544921875,302.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476367944851,2.3128682968831533e-08,0.0011476136278361,-0.0595539882779121,0.0,0.0,0.0,-0.0162786524742841,60.0,-1.303812026977539,0.0,-8.979827015309638e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
