time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17700780,300.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,301.51348876953125,0.0,0.0,0.0001075627005775,300.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5192565917969,0.0,0.0,0.0001132687029894,300.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6159973144531,0.0,0.0,8.365987741854042e-05,300.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.46160888671875,0.0,0.0,0.0001132687029894,300.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,301.3561096191406,0.0,0.0,0.0005372979794628,301.4572448730469,294.1499938964844,300.981201171875,297.2968444824219,301.7702331542969,300.9908447265625,302.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460639070719,2.2944774968891586e-08,0.0011460409732535,-0.0590745620429515,0.0,0.0,0.0,-0.0161874815821647,60.0,-1.308937907218933,0.0,-8.955235841767718e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,300.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,301.51348876953125,0.0,0.0,0.0001075627005775,300.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5192565917969,0.0,0.0,0.0001132687029894,300.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6159973144531,0.0,0.0,8.365987741854042e-05,300.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.46160888671875,0.0,0.0,0.0001132687029894,300.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,301.3561096191406,0.0,0.0,0.0005372979794628,301.4572448730469,294.1499938964844,300.981201171875,297.2968444824219,301.7702331542969,300.9908447265625,302.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460639070719,2.2944774968891586e-08,0.0011460409732535,-0.0590745620429515,0.0,0.0,0.0,-0.0161874815821647,60.0,-1.308937907218933,0.0,-8.955235841767718e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,300.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,301.51739501953125,0.0,0.0,0.0001075128966476,300.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,301.5231628417969,0.0,0.0,0.000113216250611,300.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.61920166015625,0.0,0.0,8.36211402202025e-05,300.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,301.46588134765625,0.0,0.0,0.000113216250611,300.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3611755371094,0.0,0.0,0.0005370491417124,301.46337890625,294.1499938964844,300.97613525390625,297.29217529296875,301.76220703125,300.98583984375,302.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455328203737,2.2882714389993453e-08,0.0011455100029706,-0.0589127652347087,0.0,0.0,0.0,-0.0161567144095897,60.0,-1.3117809295654297,0.0,-8.946944518584132e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,300.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5213317871094,0.0,0.0,0.0001074854590115,300.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,301.52703857421875,0.0,0.0,0.0001131873650592,300.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,301.6224060058594,0.0,0.0,8.359980711247772e-05,300.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,301.4701843261719,0.0,0.0,0.0001131873650592,300.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,301.3662109375,0.0,0.0,0.0005369121208786,301.46954345703125,294.1499938964844,300.97100830078125,297.2874450683594,301.7541809082031,300.9808044433594,302.6376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452408507466,2.2848531955332884e-08,0.0011452180333435,-0.0588236488401889,0.0,0.0,0.0,-0.0161397699266672,60.0,-1.3148895502090454,0.0,-8.942379281506876e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,300.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5292053222656,0.0,0.0,0.0001074910032912,300.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.53485107421875,0.0,0.0,0.0001131932003772,300.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,301.6288452148437,0.0,0.0,8.360411447938532e-05,300.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,301.4787902832031,0.0,0.0,0.0001131932003772,300.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.37628173828125,0.0,0.0,0.0005369398277252,301.4817810058594,294.1499938964844,300.96063232421875,297.27789306640625,301.7382507324219,300.9705810546875,302.6368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452992912381,2.2855434878010783e-08,0.0011452763574197,-0.0588416419923305,0.0,0.0,0.0,-0.016143187880516,60.0,-1.3218433856964111,0.0,-8.94330156597789e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,300.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5292053222656,0.0,0.0,0.0001074910032912,300.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.53485107421875,0.0,0.0,0.0001131932003772,300.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,301.6288452148437,0.0,0.0,8.360411447938532e-05,300.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,301.4787902832031,0.0,0.0,0.0001131932003772,300.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.37628173828125,0.0,0.0,0.0005369398277252,301.4817810058594,294.1499938964844,300.96063232421875,297.27789306640625,301.7382507324219,300.9705810546875,302.6368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452992912381,2.2855434878010783e-08,0.0011452763574197,-0.0588416419923305,0.0,0.0,0.0,-0.016143187880516,60.0,-1.3218433856964111,0.0,-8.94330156597789e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,300.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,301.5371398925781,0.0,0.0,0.0001075821710401,300.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,301.54266357421875,0.0,0.0,0.000113289206638,300.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,301.6353454589844,0.0,0.0,8.367502596229315e-05,300.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,301.4874267578125,0.0,0.0,0.000113289206638,300.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,301.3863830566406,0.0,0.0,0.0005373952444642,301.4939880371094,294.1499938964844,300.95001220703125,297.2680969238281,301.7223815917969,300.960205078125,302.6359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462706606835,2.2969043556031465e-08,0.0011462477268651,-0.0591378286480903,0.0,0.0,0.0,-0.0161995086818933,60.0,-1.330008864402771,0.0,-8.958478758813727e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,300.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,301.5371398925781,0.0,0.0,0.0001075821710401,300.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,301.54266357421875,0.0,0.0,0.000113289206638,300.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,301.6353454589844,0.0,0.0,8.367502596229315e-05,300.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,301.4874267578125,0.0,0.0,0.000113289206638,300.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,301.3863830566406,0.0,0.0,0.0005373952444642,301.4939880371094,294.1499938964844,300.95001220703125,297.2680969238281,301.7223815917969,300.960205078125,302.6359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462706606835,2.2969043556031465e-08,0.0011462477268651,-0.0591378286480903,0.0,0.0,0.0,-0.0161995086818933,60.0,-1.330008864402771,0.0,-8.958478758813727e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,300.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,301.5450744628906,0.0,0.0,0.0001077347333193,300.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,301.550537109375,0.0,0.0,0.0001134498597821,300.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.64190673828125,0.0,0.0,8.379368227906525e-05,300.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,301.4960632324219,0.0,0.0,0.0001134498597821,300.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3964538574219,0.0,0.0,0.0005381572991609,301.50616455078125,294.1499938964844,300.9402770996094,297.2591247558594,301.7066650390625,300.9500427246094,302.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478961678221,2.315914748862724e-08,0.0011478730011731,-0.059633407741785,0.0,0.0,0.0,-0.0162937510758638,60.0,-1.3387449979782104,0.0,-8.983904820070165e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,300.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,301.5450744628906,0.0,0.0,0.0001077347333193,300.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,301.550537109375,0.0,0.0,0.0001134498597821,300.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.64190673828125,0.0,0.0,8.379368227906525e-05,300.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,301.4960632324219,0.0,0.0,0.0001134498597821,300.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3964538574219,0.0,0.0,0.0005381572991609,301.50616455078125,294.1499938964844,300.9402770996094,297.2591247558594,301.7066650390625,300.9500427246094,302.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478961678221,2.315914748862724e-08,0.0011478730011731,-0.059633407741785,0.0,0.0,0.0,-0.0162937510758638,60.0,-1.3387449979782104,0.0,-8.983904820070165e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,300.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.55303955078125,0.0,0.0,0.0001079106441466,300.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,301.5584411621094,0.0,0.0,0.0001136351056629,300.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.64849853515625,0.0,0.0,8.393050666199997e-05,300.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5047302246094,0.0,0.0,0.0001136351056629,300.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4065246582031,0.0,0.0,0.0005390360020101,301.5182800292969,294.1499938964844,300.9326477050781,297.2520751953125,301.6910400390625,300.9409484863281,302.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497702216729,2.337835347532291e-08,0.0011497468221932,-0.0602047964930534,0.0,0.0,0.0,-0.0164024177938699,60.0,-1.346935153007507,0.0,-9.013267288082717e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,300.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.55303955078125,0.0,0.0,0.0001079106441466,300.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,301.5584411621094,0.0,0.0,0.0001136351056629,300.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.64849853515625,0.0,0.0,8.393050666199997e-05,300.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5047302246094,0.0,0.0,0.0001136351056629,300.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4065246582031,0.0,0.0,0.0005390360020101,301.5182800292969,294.1499938964844,300.9326477050781,297.2520751953125,301.6910400390625,300.9409484863281,302.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497702216729,2.337835347532291e-08,0.0011497468221932,-0.0602047964930534,0.0,0.0,0.0,-0.0164024177938699,60.0,-1.346935153007507,0.0,-9.013267288082717e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,300.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,301.5570373535156,0.0,0.0,0.000108007894596,300.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5623779296875,0.0,0.0,0.0001137375147663,300.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,301.6517944335937,0.0,0.0,8.400614024139941e-05,300.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5090637207031,0.0,0.0,0.0001137375147663,300.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4115905761719,0.0,0.0,0.000539521803148,301.5243225097656,294.1499938964844,300.9295349121094,297.24920654296875,301.68328857421875,300.9370422363281,302.63385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508065508678,2.3499532986193123e-08,0.0011507830349728,-0.0605206377804279,0.0,0.0,0.0,-0.0164624899625778,60.0,-1.3505765199661257,0.0,-9.029519532077757e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,300.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,301.56103515625,0.0,0.0,0.000108110201836,300.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,301.5663452148437,0.0,0.0,0.0001138452498707,300.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,301.6551208496094,0.0,0.0,8.408571738982573e-05,300.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.513427734375,0.0,0.0,0.0001138452498707,300.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,301.4166259765625,0.0,0.0,0.0005400328664109,301.53033447265625,294.1499938964844,300.9268798828125,297.24676513671875,301.67559814453125,300.9335632324219,302.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518966639414,2.3627022116556893e-08,0.0011518730316311,-0.0608529113233089,0.0,0.0,0.0,-0.0165256913751363,60.0,-1.3539352416992188,0.0,-9.04663437495401e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,300.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,301.5690612792969,0.0,0.0,0.0001083283641492,300.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,301.5743103027344,0.0,0.0,0.0001140749882324,300.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,301.66180419921875,0.0,0.0,8.425539272138849e-05,300.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,301.5221252441406,0.0,0.0,0.0001140749882324,300.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4266967773437,0.0,0.0,0.0005411226302385,301.5423889160156,294.1499938964844,300.9228820800781,297.2431030273437,301.66033935546875,300.92791748046875,302.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542208958417,2.3898873990901848e-08,0.0011541970307007,-0.0615613684058189,0.0,0.0,0.0,-0.0166604574769735,60.0,-1.3598002195358276,0.0,-9.083182561653302e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,300.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,301.5690612792969,0.0,0.0,0.0001083283641492,300.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,301.5743103027344,0.0,0.0,0.0001140749882324,300.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,301.66180419921875,0.0,0.0,8.425539272138849e-05,300.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,301.5221252441406,0.0,0.0,0.0001140749882324,300.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4266967773437,0.0,0.0,0.0005411226302385,301.5423889160156,294.1499938964844,300.9228820800781,297.2431030273437,301.66033935546875,300.92791748046875,302.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542208958417,2.3898873990901848e-08,0.0011541970307007,-0.0615613684058189,0.0,0.0,0.0,-0.0166604574769735,60.0,-1.3598002195358276,0.0,-9.083182561653302e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,300.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,301.5771179199219,0.0,0.0,0.0001085612238966,300.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.582275390625,0.0,0.0,0.00011432019528,300.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,301.6685485839844,0.0,0.0,8.443650585832074e-05,300.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,301.5308532714844,0.0,0.0,0.00011432019528,300.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,301.4367980957031,0.0,0.0,0.0005422857939265,301.5543518066406,294.1499938964844,300.9205017089844,297.24090576171875,301.64532470703125,300.9239501953125,302.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567019391804,2.41890383279042e-08,0.0011566777247935,-0.0623174421489238,0.0,0.0,0.0,-0.016804302111268,60.0,-1.3645503520965576,0.0,-9.12227378080388e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,300.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,301.5771179199219,0.0,0.0,0.0001085612238966,300.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.582275390625,0.0,0.0,0.00011432019528,300.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,301.6685485839844,0.0,0.0,8.443650585832074e-05,300.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,301.5308532714844,0.0,0.0,0.00011432019528,300.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,301.4367980957031,0.0,0.0,0.0005422857939265,301.5543518066406,294.1499938964844,300.9205017089844,297.24090576171875,301.64532470703125,300.9239501953125,302.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567019391804,2.41890383279042e-08,0.0011566777247935,-0.0623174421489238,0.0,0.0,0.0,-0.016804302111268,60.0,-1.3645503520965576,0.0,-9.12227378080388e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,300.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,301.5851745605469,0.0,0.0,0.0001088048156816,300.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5902709960937,0.0,0.0,0.0001145767091657,300.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.67529296875,0.0,0.0,8.462597179459408e-05,300.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.5395812988281,0.0,0.0,0.0001145767091657,300.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,301.4468688964844,0.0,0.0,0.0005435025668703,301.5662841796875,294.1499938964844,300.9195861816406,297.24005126953125,301.63055419921875,300.92156982421875,302.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592974187806,2.44925857373346e-08,0.001159272971563,-0.063108280301094,0.0,0.0,0.0,-0.0169547814875841,60.0,-1.3682361841201782,0.0,-9.163257885802525e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,300.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,301.5851745605469,0.0,0.0,0.0001088048156816,300.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5902709960937,0.0,0.0,0.0001145767091657,300.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.67529296875,0.0,0.0,8.462597179459408e-05,300.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.5395812988281,0.0,0.0,0.0001145767091657,300.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,301.4468688964844,0.0,0.0,0.0005435025668703,301.5662841796875,294.1499938964844,300.9195861816406,297.24005126953125,301.63055419921875,300.92156982421875,302.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592974187806,2.44925857373346e-08,0.001159272971563,-0.063108280301094,0.0,0.0,0.0,-0.0169547814875841,60.0,-1.3682361841201782,0.0,-9.163257885802525e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,300.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5932922363281,0.0,0.0,0.0001090549994842,300.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,301.5982971191406,0.0,0.0,0.0001148401643149,300.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,301.6820983886719,0.0,0.0,8.482055272907019e-05,300.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.54833984375,0.0,0.0,0.0001148401643149,300.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4569702148437,0.0,0.0,0.0005447522853501,301.57818603515625,294.1499938964844,300.91998291015625,297.2403869628906,301.6160888671875,300.9206848144531,302.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619630968198,2.4804338139006177e-08,0.0011619383003562,-0.0639203712344169,0.0,0.0,0.0,-0.0171093288809061,60.0,-1.3708943128585815,0.0,-9.205445650195544e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,300.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5932922363281,0.0,0.0,0.0001090549994842,300.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,301.5982971191406,0.0,0.0,0.0001148401643149,300.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,301.6820983886719,0.0,0.0,8.482055272907019e-05,300.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.54833984375,0.0,0.0,0.0001148401643149,300.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4569702148437,0.0,0.0,0.0005447522853501,301.57818603515625,294.1499938964844,300.91998291015625,297.2403869628906,301.6160888671875,300.9206848144531,302.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619630968198,2.4804338139006177e-08,0.0011619383003562,-0.0639203712344169,0.0,0.0,0.0,-0.0171093288809061,60.0,-1.3708943128585815,0.0,-9.205445650195544e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,300.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.59735107421875,0.0,0.0,0.0001091815865947,300.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.6023254394531,0.0,0.0,0.0001149734671344,300.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6855163574219,0.0,0.0,8.491901098750532e-05,300.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,301.5527038574219,0.0,0.0,0.0001149734671344,300.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4620056152344,0.0,0.0,0.0005453846533782,301.5841064453125,294.1499938964844,300.9206237792969,297.2409973144531,301.60894775390625,300.9207458496094,302.62945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633118847385,2.4962085731772283e-08,0.0011632868554443,-0.0643312484025955,0.0,0.0,0.0,-0.0171875301748514,60.0,-1.3718844652175903,0.0,-9.226829433828244e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,300.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,301.6014099121094,0.0,0.0,0.0001093081227736,300.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6063537597656,0.0,0.0,0.0001151067117461,300.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,301.6889343261719,0.0,0.0,8.501742559019476e-05,300.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5570983886719,0.0,0.0,0.0001151067117461,300.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.467041015625,0.0,0.0,0.0005460166721604,301.59002685546875,294.1499938964844,300.9215393066406,297.2418212890625,301.6018981933594,300.9211120605469,302.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646600905805,2.5119758717551122e-08,0.001164634944871,-0.0647419020533561,0.0,0.0,0.0,-0.0172656942158937,60.0,-1.372643232345581,0.0,-9.248228138858394e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,300.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.6095275878906,0.0,0.0,0.0001095589541364,300.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6144104003906,0.0,0.0,0.0001153708508354,300.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6958312988281,0.0,0.0,8.521251584170386e-05,300.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5658874511719,0.0,0.0,0.0001153708508354,300.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.47711181640625,0.0,0.0,0.0005472696502692,301.601806640625,294.1499938964844,300.9241027832031,297.24420166015625,301.5880126953125,300.92266845703125,302.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673326371237,2.5432324690655164e-08,0.0011673071421682,-0.0655558630824089,0.0,0.0,0.0,-0.0174206439405679,60.0,-1.373490571975708,0.0,-9.290720726085057e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,300.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.6095275878906,0.0,0.0,0.0001095589541364,300.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6144104003906,0.0,0.0,0.0001153708508354,300.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6958312988281,0.0,0.0,8.521251584170386e-05,300.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5658874511719,0.0,0.0,0.0001153708508354,300.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.47711181640625,0.0,0.0,0.0005472696502692,301.601806640625,294.1499938964844,300.9241027832031,297.24420166015625,301.5880126953125,300.92266845703125,302.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673326371237,2.5432324690655164e-08,0.0011673071421682,-0.0655558630824089,0.0,0.0,0.0,-0.0174206439405679,60.0,-1.373490571975708,0.0,-9.290720726085057e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,300.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,301.61767578125,0.0,0.0,0.0001098057546187,300.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,301.6224975585937,0.0,0.0,0.0001156307480414,300.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,301.7027282714844,0.0,0.0,8.540447743143886e-05,300.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5746459960937,0.0,0.0,0.0001156307480414,300.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4871826171875,0.0,0.0,0.0005485024885274,301.6135559082031,294.1499938964844,300.9275207519531,297.24737548828125,301.5744323730469,300.9252014160156,302.627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699623428285,2.5739872455687883e-08,0.0011699366150423,-0.0663566291332244,0.0,0.0,0.0,-0.0175731070339679,60.0,-1.373581051826477,0.0,-9.33262640501198e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,300.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,301.61767578125,0.0,0.0,0.0001098057546187,300.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,301.6224975585937,0.0,0.0,0.0001156307480414,300.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,301.7027282714844,0.0,0.0,8.540447743143886e-05,300.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5746459960937,0.0,0.0,0.0001156307480414,300.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4871826171875,0.0,0.0,0.0005485024885274,301.6135559082031,294.1499938964844,300.9275207519531,297.24737548828125,301.5744323730469,300.9252014160156,302.627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699623428285,2.5739872455687883e-08,0.0011699366150423,-0.0663566291332244,0.0,0.0,0.0,-0.0175731070339679,60.0,-1.373581051826477,0.0,-9.33262640501198e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,300.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6258544921875,0.0,0.0,0.0001100434892578,300.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,301.6305847167969,0.0,0.0,0.000115881091915,300.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,301.70965576171875,0.0,0.0,8.55893813422881e-05,300.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,301.5834350585937,0.0,0.0,0.000115881091915,300.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,301.4972229003906,0.0,0.0,0.0005496899830177,301.625244140625,294.1499938964844,300.93170166015625,297.2511901855469,301.5611877441406,300.9286804199219,302.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724954238161,2.603612081486517e-08,0.001172469346784,-0.0671278610825538,0.0,0.0,0.0,-0.017719967290759,60.0,-1.37287175655365,0.0,-9.373080445129744e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,300.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6258544921875,0.0,0.0,0.0001100434892578,300.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,301.6305847167969,0.0,0.0,0.000115881091915,300.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,301.70965576171875,0.0,0.0,8.55893813422881e-05,300.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,301.5834350585937,0.0,0.0,0.000115881091915,300.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,301.4972229003906,0.0,0.0,0.0005496899830177,301.625244140625,294.1499938964844,300.93170166015625,297.2511901855469,301.5611877441406,300.9286804199219,302.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724954238161,2.603612081486517e-08,0.001172469346784,-0.0671278610825538,0.0,0.0,0.0,-0.017719967290759,60.0,-1.37287175655365,0.0,-9.373080445129744e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,300.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,301.6340026855469,0.0,0.0,0.0001102699025068,300.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,301.638671875,0.0,0.0,0.0001161195104941,300.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,301.71661376953125,0.0,0.0,8.576547406846657e-05,300.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,301.5922241210937,0.0,0.0,0.0001161195104941,300.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,301.5072631835937,0.0,0.0,0.0005508209578692,301.6368713378906,294.1499938964844,300.9364013671875,297.25555419921875,301.5482482910156,300.9328308105469,302.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174907782115,2.6318259571667123e-08,0.0011748814722523,-0.0678622499108314,0.0,0.0,0.0,-0.0178598333150148,60.0,-1.371513843536377,0.0,-9.411689916305477e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,300.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,301.6340026855469,0.0,0.0,0.0001102699025068,300.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,301.638671875,0.0,0.0,0.0001161195104941,300.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,301.71661376953125,0.0,0.0,8.576547406846657e-05,300.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,301.5922241210937,0.0,0.0,0.0001161195104941,300.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,301.5072631835937,0.0,0.0,0.0005508209578692,301.6368713378906,294.1499938964844,300.9364013671875,297.25555419921875,301.5482482910156,300.9328308105469,302.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174907782115,2.6318259571667123e-08,0.0011748814722523,-0.0678622499108314,0.0,0.0,0.0,-0.0178598333150148,60.0,-1.371513843536377,0.0,-9.411689916305477e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,300.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6380920410156,0.0,0.0,0.0001103784743463,300.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6427307128906,0.0,0.0,0.0001162338448921,300.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,301.7200927734375,0.0,0.0,8.584991883253679e-05,300.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,301.5966186523437,0.0,0.0,0.0001162338448921,300.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,301.51226806640625,0.0,0.0,0.0005513633368536,301.6426696777344,294.1499938964844,300.9389343261719,297.25787353515625,301.5419311523437,300.93511962890625,302.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760644847527,2.64535540139832e-08,0.0011760380584746,-0.0682143718004226,0.0,0.0,0.0,-0.0179269034415483,60.0,-1.3706042766571045,0.0,-9.430232950080608e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,300.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,301.6421813964844,0.0,0.0,0.0001104830371332,300.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,301.64678955078125,0.0,0.0,0.0001163439519586,300.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,301.7235717773437,0.0,0.0,8.593124948674813e-05,300.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6010131835937,0.0,0.0,0.0001163439519586,300.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,301.51727294921875,0.0,0.0,0.000551885634195,301.6484375,294.1499938964844,300.9415588378906,297.2602844238281,301.5356750488281,300.9375305175781,302.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771786957979,2.6583855117223724e-08,0.0011771520366892,-0.068553477525711,0.0,0.0,0.0,-0.0179914981126785,60.0,-1.3695640563964844,0.0,-9.448108073684125e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,300.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6503601074219,0.0,0.0,0.0001106778508983,300.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6549072265625,0.0,0.0,0.0001165491121355,300.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,301.7305908203125,0.0,0.0,8.60827713040635e-05,300.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,301.6098022460937,0.0,0.0,0.0001165491121355,300.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,301.5272827148437,0.0,0.0,0.0005528588080778,301.659912109375,294.1499938964844,300.9469909667969,297.2652893066406,301.52349853515625,300.94268798828125,302.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792544974014,2.6826626253750884e-08,0.0011792277218773,-0.0691852271556854,0.0,0.0,0.0,-0.0181118492037057,60.0,-1.367071270942688,0.0,-9.481457396987025e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,300.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6503601074219,0.0,0.0,0.0001106778508983,300.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6549072265625,0.0,0.0,0.0001165491121355,300.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,301.7305908203125,0.0,0.0,8.60827713040635e-05,300.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,301.6098022460937,0.0,0.0,0.0001165491121355,300.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,301.5272827148437,0.0,0.0,0.0005528588080778,301.659912109375,294.1499938964844,300.9469909667969,297.2652893066406,301.52349853515625,300.94268798828125,302.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792544974014,2.6826626253750884e-08,0.0011792277218773,-0.0691852271556854,0.0,0.0,0.0,-0.0181118492037057,60.0,-1.367071270942688,0.0,-9.481457396987025e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,300.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.6585693359375,0.0,0.0,0.0001108613796532,300.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6630249023437,0.0,0.0,0.0001167423688457,300.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7375793457031,0.0,0.0,8.622551831649616e-05,300.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6185607910156,0.0,0.0,0.0001167423688457,300.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,301.5372619628906,0.0,0.0,0.0005537755205295,301.6713562011719,294.1499938964844,300.9525146484375,297.2704162597656,301.5115966796875,300.9480895996094,302.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812101583927,2.70553250913963e-08,0.0011811831500381,-0.0697802752256393,0.0,0.0,0.0,-0.0182252246886491,60.0,-1.3642690181732178,0.0,-9.51292733475384e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,300.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.6585693359375,0.0,0.0,0.0001108613796532,300.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6630249023437,0.0,0.0,0.0001167423688457,300.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7375793457031,0.0,0.0,8.622551831649616e-05,300.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6185607910156,0.0,0.0,0.0001167423688457,300.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,301.5372619628906,0.0,0.0,0.0005537755205295,301.6713562011719,294.1499938964844,300.9525146484375,297.2704162597656,301.5115966796875,300.9480895996094,302.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812101583927,2.70553250913963e-08,0.0011811831500381,-0.0697802752256393,0.0,0.0,0.0,-0.0182252246886491,60.0,-1.3642690181732178,0.0,-9.51292733475384e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,300.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6667175292969,0.0,0.0,0.0001110257289838,300.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,301.671142578125,0.0,0.0,0.0001169154420495,300.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,301.7445983886719,0.0,0.0,8.635334961581975e-05,300.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,301.6273193359375,0.0,0.0,0.0001169154420495,300.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,301.5472106933594,0.0,0.0,0.0005545965395867,301.6827087402344,294.1499938964844,300.9580383300781,297.2755126953125,301.50006103515625,300.9535827636719,302.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829611612483,2.7260133705908632e-08,0.001182933920063,-0.0703131034970283,0.0,0.0,0.0,-0.0183267537504434,60.0,-1.361156702041626,0.0,-9.541154355474649e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
