time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703120,300.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6667175292969,0.0,0.0,0.0001110257289838,300.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,301.671142578125,0.0,0.0,0.0001169154420495,300.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,301.7445983886719,0.0,0.0,8.635334961581975e-05,300.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,301.6273193359375,0.0,0.0,0.0001169154420495,300.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,301.5472106933594,0.0,0.0,0.0005545965395867,301.6827087402344,294.1499938964844,300.9580383300781,297.2755126953125,301.50006103515625,300.9535827636719,302.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829611612483,2.7260133705908632e-08,0.001182933920063,-0.0703131034970283,0.0,0.0,0.0,-0.0183267537504434,60.0,-1.361156702041626,0.0,-9.541154355474649e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,300.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,301.6748962402344,0.0,0.0,0.0001111763631342,300.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,301.6792297363281,0.0,0.0,0.0001170740579254,300.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.75164794921875,0.0,0.0,8.647049980936572e-05,300.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6360778808594,0.0,0.0,0.0001170740579254,300.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,301.55712890625,0.0,0.0,0.0005553489318117,301.6940002441406,294.1499938964844,300.9634094238281,297.28045654296875,301.4888610839844,300.9590148925781,302.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845662957057,2.744783955677121e-08,0.0011845388216897,-0.0708013847470283,0.0,0.0,0.0,-0.0184198077768087,60.0,-1.357913374900818,0.0,-9.56706074362046e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,300.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,301.6748962402344,0.0,0.0,0.0001111763631342,300.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,301.6792297363281,0.0,0.0,0.0001170740579254,300.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.75164794921875,0.0,0.0,8.647049980936572e-05,300.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6360778808594,0.0,0.0,0.0001170740579254,300.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,301.55712890625,0.0,0.0,0.0005553489318117,301.6940002441406,294.1499938964844,300.9634094238281,297.28045654296875,301.4888610839844,300.9590148925781,302.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845662957057,2.744783955677121e-08,0.0011845388216897,-0.0708013847470283,0.0,0.0,0.0,-0.0184198077768087,60.0,-1.357913374900818,0.0,-9.56706074362046e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,300.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,301.6789855957031,0.0,0.0,0.0001112466852646,300.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,301.68328857421875,0.0,0.0,0.000117148119898,300.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,301.7551574707031,0.0,0.0,8.652520045870915e-05,300.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.64044189453125,0.0,0.0,0.000117148119898,300.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.56207275390625,0.0,0.0,0.0005557002150453,301.6996154785156,294.1499938964844,300.9659729003906,297.2828063964844,301.4833679199219,300.9617004394531,302.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853154283016,2.7535477897799865e-08,0.0011852879542857,-0.0710293427109718,0.0,0.0,0.0,-0.0184632521122694,60.0,-1.3562777042388916,0.0,-9.579168391837813e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,300.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.6830749511719,0.0,0.0,0.0001113137841457,300.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6873474121094,0.0,0.0,0.0001172187767224,300.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7586669921875,0.0,0.0,8.657739090267569e-05,300.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,301.6448059082031,0.0,0.0,0.0001172187767224,300.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,301.5670166015625,0.0,0.0,0.0005560354329645,301.7052001953125,294.1499938964844,300.96844482421875,297.2850952148437,301.4779968261719,300.9642944335937,302.61981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186030334793,2.761909279058728e-08,0.0011860027443617,-0.071246825158596,0.0,0.0,0.0,-0.0185047034174203,60.0,-1.3546638488769531,0.0,-9.590726790520421e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,300.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.69122314453125,0.0,0.0,0.0001114403494284,300.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,301.6954345703125,0.0,0.0,0.000117352057714,300.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7657165527344,0.0,0.0,8.667582733323798e-05,300.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,301.6535339355469,0.0,0.0,0.000117352057714,300.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,301.5768737792969,0.0,0.0,0.0005566676263697,301.7163391113281,294.1499938964844,300.9730224609375,297.289306640625,301.4674072265625,300.9691772460937,302.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873790062963,2.7776813738000783e-08,0.0011873511830344,-0.0716570317745208,0.0,0.0,0.0,-0.0185828916728496,60.0,-1.3515920639038086,0.0,-9.612548979021085e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,300.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.69122314453125,0.0,0.0,0.0001114403494284,300.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,301.6954345703125,0.0,0.0,0.000117352057714,300.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7657165527344,0.0,0.0,8.667582733323798e-05,300.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,301.6535339355469,0.0,0.0,0.000117352057714,300.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,301.5768737792969,0.0,0.0,0.0005566676263697,301.7163391113281,294.1499938964844,300.9730224609375,297.289306640625,301.4674072265625,300.9691772460937,302.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873790062963,2.7776813738000783e-08,0.0011873511830344,-0.0716570317745208,0.0,0.0,0.0,-0.0185828916728496,60.0,-1.3515920639038086,0.0,-9.612548979021085e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,300.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.6993713378906,0.0,0.0,0.0001115595659939,300.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7034912109375,0.0,0.0,0.0001174775970866,300.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.77276611328125,0.0,0.0,8.676855213707313e-05,300.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6622009277344,0.0,0.0,0.0001174775970866,300.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,301.5867004394531,0.0,0.0,0.0005572631489485,301.7273864746094,294.1499938964844,300.9769592285156,297.2929382324219,301.4571533203125,300.9735717773437,302.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886492138728,2.7925374013193505e-08,0.0011886212741956,-0.0720433816313743,0.0,0.0,0.0,-0.0186565369367599,60.0,-1.348806858062744,0.0,-9.633126296648697e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,300.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.6993713378906,0.0,0.0,0.0001115595659939,300.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7034912109375,0.0,0.0,0.0001174775970866,300.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.77276611328125,0.0,0.0,8.676855213707313e-05,300.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6622009277344,0.0,0.0,0.0001174775970866,300.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,301.5867004394531,0.0,0.0,0.0005572631489485,301.7273864746094,294.1499938964844,300.9769592285156,297.2929382324219,301.4571533203125,300.9735717773437,302.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886492138728,2.7925374013193505e-08,0.0011886212741956,-0.0720433816313743,0.0,0.0,0.0,-0.0186565369367599,60.0,-1.348806858062744,0.0,-9.633126296648697e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,300.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.7074890136719,0.0,0.0,0.0001116723215091,300.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7115783691406,0.0,0.0,0.0001175963334389,300.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,301.7798156738281,0.0,0.0,8.685624925419688e-05,300.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,301.6708679199219,0.0,0.0,0.0001175963334389,300.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.59649658203125,0.0,0.0,0.0005578263662755,301.73834228515625,294.1499938964844,300.98016357421875,297.2958679199219,301.4471435546875,300.9773254394531,302.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898505035787,2.8065882062833225e-08,0.0011898224474862,-0.0724087581038475,0.0,0.0,0.0,-0.0187261924147605,60.0,-1.3465003967285156,0.0,-9.652607957377769e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,300.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.7074890136719,0.0,0.0,0.0001116723215091,300.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7115783691406,0.0,0.0,0.0001175963334389,300.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,301.7798156738281,0.0,0.0,8.685624925419688e-05,300.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,301.6708679199219,0.0,0.0,0.0001175963334389,300.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.59649658203125,0.0,0.0,0.0005578263662755,301.73834228515625,294.1499938964844,300.98016357421875,297.2958679199219,301.4471435546875,300.9773254394531,302.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898505035787,2.8065882062833225e-08,0.0011898224474862,-0.0724087581038475,0.0,0.0,0.0,-0.0187261924147605,60.0,-1.3465003967285156,0.0,-9.652607957377769e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,300.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,301.715576171875,0.0,0.0,0.0001117785359383,300.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,301.7196044921875,0.0,0.0,0.0001177081794594,300.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,301.7868347167969,0.0,0.0,8.693886047694832e-05,300.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,301.6795349121094,0.0,0.0,0.0001177081794594,300.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6062316894531,0.0,0.0,0.0005583569291047,301.7492370605469,294.1499938964844,300.982421875,297.2979736328125,301.4373779296875,300.9803466796875,302.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909822933375,2.8198238410936938e-08,0.0011909540044143,-0.0727529153227806,0.0,0.0,0.0,-0.0187918059527874,60.0,-1.3447281122207642,0.0,-9.67097832926811e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,300.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,301.715576171875,0.0,0.0,0.0001117785359383,300.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,301.7196044921875,0.0,0.0,0.0001177081794594,300.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,301.7868347167969,0.0,0.0,8.693886047694832e-05,300.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,301.6795349121094,0.0,0.0,0.0001177081794594,300.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6062316894531,0.0,0.0,0.0005583569291047,301.7492370605469,294.1499938964844,300.982421875,297.2979736328125,301.4373779296875,300.9803466796875,302.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909822933375,2.8198238410936938e-08,0.0011909540044143,-0.0727529153227806,0.0,0.0,0.0,-0.0187918059527874,60.0,-1.3447281122207642,0.0,-9.67097832926811e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,300.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7196350097656,0.0,0.0,0.0001118288200814,300.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,301.7236328125,0.0,0.0,0.0001177611338789,300.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.7903747558594,0.0,0.0,8.697796874912456e-05,300.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,301.683837890625,0.0,0.0,0.0001177611338789,300.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,301.611083984375,0.0,0.0,0.0005586080951616,301.754638671875,294.1499938964844,300.9831848144531,297.2986755371094,301.4325866699219,300.9814453125,302.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915180366486,2.826090117480362e-08,0.0011914897477254,-0.0729158446192741,0.0,0.0,0.0,-0.0188228711485862,60.0,-1.3441368341445925,0.0,-9.6796810566957e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,300.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,301.7236633300781,0.0,0.0,0.0001118773652706,300.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,301.7276306152344,0.0,0.0,0.0001178122547571,300.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,301.7938842773437,0.0,0.0,8.701573096914217e-05,300.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,301.6881408691406,0.0,0.0,0.0001178122547571,300.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6159362792969,0.0,0.0,0.0005588506464846,301.7600402832031,294.1499938964844,300.983642578125,297.2991027832031,301.4278564453125,300.9822998046875,302.6150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920353863388,2.8321402112396764e-08,0.0011920069810003,-0.0730731487274169,0.0,0.0,0.0,-0.0188528634607791,60.0,-1.3437352180480957,0.0,-9.688088198345213e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,300.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,301.73175048828125,0.0,0.0,0.0001119684166042,300.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,301.73565673828125,0.0,0.0,0.0001179081373265,300.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,301.8009033203125,0.0,0.0,8.708654786460102e-05,300.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6967468261719,0.0,0.0,0.0001179081373265,300.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6255798339844,0.0,0.0,0.0005593054229393,301.7707214355469,294.1499938964844,300.983642578125,297.2991027832031,301.41851806640625,300.9831848144531,302.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930054752156,2.8434866905513445e-08,0.001192977069877,-0.073368139564991,0.0,0.0,0.0,-0.0189091116189956,60.0,-1.3435745239257812,0.0,-9.703863668164558e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,300.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,301.73175048828125,0.0,0.0,0.0001119684166042,300.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,301.73565673828125,0.0,0.0,0.0001179081373265,300.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,301.8009033203125,0.0,0.0,8.708654786460102e-05,300.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6967468261719,0.0,0.0,0.0001179081373265,300.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6255798339844,0.0,0.0,0.0005593054229393,301.7707214355469,294.1499938964844,300.983642578125,297.2991027832031,301.41851806640625,300.9831848144531,302.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930054752156,2.8434866905513445e-08,0.001192977069877,-0.073368139564991,0.0,0.0,0.0,-0.0189091116189956,60.0,-1.3435745239257812,0.0,-9.703863668164558e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,300.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,301.7397766113281,0.0,0.0,0.000112051362521,300.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7436218261719,0.0,0.0,0.0001179954851977,300.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.80792236328125,0.0,0.0,8.715106378076598e-05,300.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7052917480469,0.0,0.0,0.0001179954851977,300.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.6351928710937,0.0,0.0,0.0005597197450697,301.7813415527344,294.1499938964844,300.9822998046875,297.2978515625,301.40936279296875,300.9827880859375,302.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938893003389,2.8538227780927627e-08,0.001193860778585,-0.073636844754219,0.0,0.0,0.0,-0.0189603511244058,60.0,-1.3443756103515625,0.0,-9.718245053136344e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,300.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,301.7397766113281,0.0,0.0,0.000112051362521,300.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7436218261719,0.0,0.0,0.0001179954851977,300.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.80792236328125,0.0,0.0,8.715106378076598e-05,300.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7052917480469,0.0,0.0,0.0001179954851977,300.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.6351928710937,0.0,0.0,0.0005597197450697,301.7813415527344,294.1499938964844,300.9822998046875,297.2978515625,301.40936279296875,300.9827880859375,302.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938893003389,2.8538227780927627e-08,0.001193860778585,-0.073636844754219,0.0,0.0,0.0,-0.0189603511244058,60.0,-1.3443756103515625,0.0,-9.718245053136344e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,300.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.747802734375,0.0,0.0,0.0001121255554608,300.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,301.7515869140625,0.0,0.0,0.0001180736071546,300.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.81494140625,0.0,0.0,8.720876940060407e-05,300.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,301.7138061523437,0.0,0.0,0.0001180736071546,300.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,301.6447448730469,0.0,0.0,0.0005600903532467,301.7918701171875,294.1499938964844,300.9794311523437,297.29522705078125,301.4003601074219,300.9809875488281,302.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946798767894,2.8630683601704732e-08,0.0011946512386202,-0.0738771930336952,0.0,0.0,0.0,-0.0190061852335929,60.0,-1.3462430238723757,0.0,-9.731118666422844e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,300.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.747802734375,0.0,0.0,0.0001121255554608,300.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,301.7515869140625,0.0,0.0,0.0001180736071546,300.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.81494140625,0.0,0.0,8.720876940060407e-05,300.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,301.7138061523437,0.0,0.0,0.0001180736071546,300.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,301.6447448730469,0.0,0.0,0.0005600903532467,301.7918701171875,294.1499938964844,300.9794311523437,297.29522705078125,301.4003601074219,300.9809875488281,302.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946798767894,2.8630683601704732e-08,0.0011946512386202,-0.0738771930336952,0.0,0.0,0.0,-0.0190061852335929,60.0,-1.3462430238723757,0.0,-9.731118666422844e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,300.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7557678222656,0.0,0.0,0.0001121903696912,300.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,301.759521484375,0.0,0.0,0.000118141862913,300.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,301.8219299316406,0.0,0.0,8.725917723495513e-05,300.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.7222900390625,0.0,0.0,0.000118141862913,300.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,301.6542663574219,0.0,0.0,0.0005604141042567,301.8022766113281,294.1499938964844,300.9749450683594,297.29107666015625,301.3914489746094,300.9776306152344,302.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953704524785,2.8711450994478586e-08,0.001195341697894,-0.0740871429443359,0.0,0.0,0.0,-0.0190462227910757,60.0,-1.3492966890335083,0.0,-9.742371531729077e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,300.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7557678222656,0.0,0.0,0.0001121903696912,300.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,301.759521484375,0.0,0.0,0.000118141862913,300.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,301.8219299316406,0.0,0.0,8.725917723495513e-05,300.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.7222900390625,0.0,0.0,0.000118141862913,300.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,301.6542663574219,0.0,0.0,0.0005604141042567,301.8022766113281,294.1499938964844,300.9749450683594,297.29107666015625,301.3914489746094,300.9776306152344,302.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953704524785,2.8711450994478586e-08,0.001195341697894,-0.0740871429443359,0.0,0.0,0.0,-0.0190462227910757,60.0,-1.3492966890335083,0.0,-9.742371531729077e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,300.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.759765625,0.0,0.0,0.0001122192770708,300.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7634582519531,0.0,0.0,0.0001181722982437,300.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,301.8254089355469,0.0,0.0,8.728165994398296e-05,300.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.7265319824219,0.0,0.0,0.0001181722982437,300.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.65899658203125,0.0,0.0,0.0005605585174635,301.8074645996094,294.1499938964844,300.9720153808594,297.28839111328125,301.38702392578125,300.975341796875,302.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956782545894,2.87474701821111e-08,0.0011956495000049,-0.0741807669401168,0.0,0.0,0.0,-0.0190640799701213,60.0,-1.3512932062149048,0.0,-9.747392937242696e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,300.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,301.76373291015625,0.0,0.0,0.0001122454268625,300.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.76739501953125,0.0,0.0,0.0001181998377433,300.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8288879394531,0.0,0.0,8.73019962455146e-05,300.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,301.7307434082031,0.0,0.0,0.0001181998377433,300.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,301.6636962890625,0.0,0.0,0.0005606891354545,301.8125915527344,294.1499938964844,300.9686279296875,297.2852478027344,301.3825988769531,300.9725952148437,302.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959569528698,2.878005922468673e-08,0.0011959281982854,-0.0742654800415039,0.0,0.0,0.0,-0.0190802346915006,60.0,-1.3536367416381836,0.0,-9.751936147495145e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,300.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,301.7716369628906,0.0,0.0,0.000112289453682,300.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.7752685546875,0.0,0.0,0.0001182462001452,300.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8358459472656,0.0,0.0,8.733624417800456e-05,300.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.7391662597656,0.0,0.0,0.0001182462001452,300.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,301.673095703125,0.0,0.0,0.0005609091022051,301.8228454589844,294.1499938964844,300.9603576660156,297.27764892578125,301.3737487792969,300.9657287597656,302.609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964262230321,2.883492378202845e-08,0.0011963973520323,-0.074408084154129,0.0,0.0,0.0,-0.0191074348986148,60.0,-1.3594175577163696,0.0,-9.759587982216544e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,300.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,301.7716369628906,0.0,0.0,0.000112289453682,300.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.7752685546875,0.0,0.0,0.0001182462001452,300.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8358459472656,0.0,0.0,8.733624417800456e-05,300.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.7391662597656,0.0,0.0,0.0001182462001452,300.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,301.673095703125,0.0,0.0,0.0005609091022051,301.8228454589844,294.1499938964844,300.9603576660156,297.27764892578125,301.3737487792969,300.9657287597656,302.609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964262230321,2.883492378202845e-08,0.0011963973520323,-0.074408084154129,0.0,0.0,0.0,-0.0191074348986148,60.0,-1.3594175577163696,0.0,-9.759587982216544e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,300.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.779541015625,0.0,0.0,0.0001123231777455,300.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,301.7831115722656,0.0,0.0,0.0001182817140943,300.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,301.8428039550781,0.0,0.0,8.736246672924608e-05,300.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,301.7475280761719,0.0,0.0,0.0001182817140943,300.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.68243408203125,0.0,0.0,0.0005610774969682,301.8329772949219,294.1499938964844,300.95001220703125,297.2680969238281,301.3648681640625,300.9568176269531,302.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967854807153,2.8876945279421323e-08,0.0011967566097155,-0.0745173022150993,0.0,0.0,0.0,-0.0191282648593187,60.0,-1.36677086353302,0.0,-9.765449959786565e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,300.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.779541015625,0.0,0.0,0.0001123231777455,300.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,301.7831115722656,0.0,0.0,0.0001182817140943,300.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,301.8428039550781,0.0,0.0,8.736246672924608e-05,300.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,301.7475280761719,0.0,0.0,0.0001182817140943,300.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.68243408203125,0.0,0.0,0.0005610774969682,301.8329772949219,294.1499938964844,300.95001220703125,297.2680969238281,301.3648681640625,300.9568176269531,302.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967854807153,2.8876945279421323e-08,0.0011967566097155,-0.0745173022150993,0.0,0.0,0.0,-0.0191282648593187,60.0,-1.36677086353302,0.0,-9.765449959786565e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,300.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.7873840332031,0.0,0.0,0.0001123472757171,300.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,301.7908935546875,0.0,0.0,0.0001183070926344,300.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8497009277344,0.0,0.0,8.738121687201783e-05,300.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.7558288574219,0.0,0.0,0.0001183070926344,300.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,301.6917419433594,0.0,0.0,0.0005611979286186,301.8429870605469,294.1499938964844,300.9363098144531,297.2593994140625,301.3558959960937,300.9452514648437,302.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970422929152,2.8906979920861893e-08,0.0011970133055001,-0.0745953619480133,0.0,0.0,0.0,-0.0191431548446416,60.0,-1.3762813806533811,0.0,-9.769641451384817e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,300.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.7873840332031,0.0,0.0,0.0001123472757171,300.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,301.7908935546875,0.0,0.0,0.0001183070926344,300.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8497009277344,0.0,0.0,8.738121687201783e-05,300.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.7558288574219,0.0,0.0,0.0001183070926344,300.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,301.6917419433594,0.0,0.0,0.0005611979286186,301.8429870605469,294.1499938964844,300.9363098144531,297.2593994140625,301.3558959960937,300.9452514648437,302.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970422929152,2.8906979920861893e-08,0.0011970133055001,-0.0745953619480133,0.0,0.0,0.0,-0.0191431548446416,60.0,-1.3762813806533811,0.0,-9.769641451384817e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,300.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7951965332031,0.0,0.0,0.0001123666443163,300.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,301.79864501953125,0.0,0.0,0.0001183274871436,300.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8565979003906,0.0,0.0,8.739627810427919e-05,300.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,301.7641296386719,0.0,0.0,0.0001183274871436,300.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,301.7009582519531,0.0,0.0,0.000561294669751,301.8529052734375,294.1499938964844,300.9183044433594,297.2543334960937,301.3467712402344,300.9300537109375,302.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972485808655,2.8931111728525145e-08,0.0011972197098657,-0.0746580883860588,0.0,0.0,0.0,-0.01915511675179,60.0,-1.388814926147461,0.0,-9.773009423952317e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,300.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7951965332031,0.0,0.0,0.0001123666443163,300.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,301.79864501953125,0.0,0.0,0.0001183274871436,300.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8565979003906,0.0,0.0,8.739627810427919e-05,300.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,301.7641296386719,0.0,0.0,0.0001183274871436,300.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,301.7009582519531,0.0,0.0,0.000561294669751,301.8529052734375,294.1499938964844,300.9183044433594,297.2543334960937,301.3467712402344,300.9300537109375,302.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972485808655,2.8931111728525145e-08,0.0011972197098657,-0.0746580883860588,0.0,0.0,0.0,-0.01915511675179,60.0,-1.388814926147461,0.0,-9.773009423952317e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,300.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,301.799072265625,0.0,0.0,0.0001123744732467,300.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8025207519531,0.0,0.0,0.0001183357308036,300.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,301.8600158691406,0.0,0.0,8.740236808080226e-05,300.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,301.76824951171875,0.0,0.0,0.0001183357308036,300.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,301.7055358886719,0.0,0.0,0.0005613337852992,301.8578491210937,294.1499938964844,300.90777587890625,297.2530822753906,301.3420715332031,300.92095947265625,302.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973320506513,2.8940869256643964e-08,0.0011973030632361,-0.0746834501624107,0.0,0.0,0.0,-0.0191599540412426,60.0,-1.3963440656661987,0.0,-9.774371534376769e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,300.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,301.8029479980469,0.0,0.0,0.0001123812107834,300.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,301.8063659667969,0.0,0.0,0.0001183428248623,300.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.86346435546875,0.0,0.0,8.740760677028447e-05,300.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.7723388671875,0.0,0.0,0.0001183428248623,300.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7101135253906,0.0,0.0,0.0005613674293272,301.8627319335937,294.1499938964844,300.89630126953125,297.2525939941406,301.3373413085937,300.9109191894531,302.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974037624895,2.894925898999645e-08,0.0011973747750744,-0.0747052505612373,0.0,0.0,0.0,-0.0191641133278608,60.0,-1.404657244682312,0.0,-9.775542508805304e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,300.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,301.8106994628906,0.0,0.0,0.000112391579023,300.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8140563964844,0.0,0.0,0.0001183537460747,300.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.87030029296875,0.0,0.0,8.74156758072786e-05,300.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7805480957031,0.0,0.0,0.0001183537460747,300.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.7192077636719,0.0,0.0,0.0005614192341454,301.8724670410156,294.1499938964844,300.87060546875,297.2538146972656,301.3276062011719,300.8882751464844,302.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975143570452,2.8962185538716767e-08,0.0011974853696301,-0.0747388452291488,0.0,0.0,0.0,-0.0191705226898193,60.0,-1.4233835935592651,0.0,-9.777347287354132e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,300.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,301.8106994628906,0.0,0.0,0.000112391579023,300.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8140563964844,0.0,0.0,0.0001183537460747,300.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.87030029296875,0.0,0.0,8.74156758072786e-05,300.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7805480957031,0.0,0.0,0.0001183537460747,300.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.7192077636719,0.0,0.0,0.0005614192341454,301.8724670410156,294.1499938964844,300.87060546875,297.2538146972656,301.3276062011719,300.8882751464844,302.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975143570452,2.8962185538716767e-08,0.0011974853696301,-0.0747388452291488,0.0,0.0,0.0,-0.0191705226898193,60.0,-1.4233835935592651,0.0,-9.777347287354132e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,300.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,301.8183898925781,0.0,0.0,0.0001123978872783,300.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8216857910156,0.0,0.0,0.000118360381748,300.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,301.8771057128906,0.0,0.0,8.742057980271056e-05,300.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,301.7886657714844,0.0,0.0,0.000118360381748,300.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,301.728271484375,0.0,0.0,0.0005614507244899,301.8821105957031,294.1499938964844,300.8414611816406,297.2577514648437,301.3175048828125,300.86187744140625,302.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975815286859,2.8970038812303762e-08,0.0011975525412708,-0.0747592598199844,0.0,0.0,0.0,-0.0191744156181812,60.0,-1.445168375968933,0.0,-9.77844365479541e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,300.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,301.8183898925781,0.0,0.0,0.0001123978872783,300.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8216857910156,0.0,0.0,0.000118360381748,300.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,301.8771057128906,0.0,0.0,8.742057980271056e-05,300.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,301.7886657714844,0.0,0.0,0.000118360381748,300.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,301.728271484375,0.0,0.0,0.0005614507244899,301.8821105957031,294.1499938964844,300.8414611816406,297.2577514648437,301.3175048828125,300.86187744140625,302.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975815286859,2.8970038812303762e-08,0.0011975525412708,-0.0747592598199844,0.0,0.0,0.0,-0.0191744156181812,60.0,-1.445168375968933,0.0,-9.77844365479541e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
